date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0203":{"desc":"Supply Fan - CBA0203 - Compliance","site":"HOT MILL - BLDG 7","type":"Supply Fan Units","loc":"BLDG 7 ROOF","make":"Taylor and Richards","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2362":{"desc":"Supply Fan - CBA2362 - Compliance","site":"HOT MILL - BLDG 7","type":"Supply Fan Units","loc":"Outside rollshop - portacom","make":"Cowley","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2363A":{"desc":"Split Air Conditioning Unit - CBA2363A","site":"HOT MILL - BLDG 7","type":"Split Air Conditioning Units","loc":"BLDG 7 ROLLSHOP PORTACOM, WEST WALL","make":"Toshiba","model":"RAS-16E2AVG-A/RAS-16E2KVG-A","serial":"42300019/42300026","barcode":"00033205","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0154A":{"desc":"Split Air Conditioning Unit - CBA0154A - Critical","site":"HOT MILL - BLDG 8A","type":"Split Air Conditioning Units","loc":"BLDG 8A EAST, EAST WALL","make":"Temperzone","model":"OSA141RKTGH/ISU141KYX","serial":"953739","barcode":"00033194","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0200":{"desc":"Supply Air Fan - CBA0200 - Compliance","site":"HOT MILL - BLDG 8A","type":"Supply Fan Units","loc":"GL HSM DOWN COILER PULPIT ROOF","make":"Taylor and Richardson","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2300":{"desc":"Split Air Conditioning Unit - CBA2300","site":"HOT MILL - BLDG 8B","type":"Split Air Conditioning Units","loc":"BLD 8B NORTH WATLL","make":"Panasonic","model":"CVE15DKR","serial":"","barcode":"00033196","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA0023A":{"desc":"Split Air Conditioning Unit - CBA0023A","site":"HOT MILL - BLDG 9","type":"Split Air Conditioning Units","loc":"BLDG 9, PLATE LINE PULPIT","make":"Carrier","model":"42QHG035N8/38QHG035N8","serial":"54CP979250246220120031","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0701A":{"desc":"Split Air Conditioning Unit - CBA0701A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS MAINTENANCE OFFICE, SOUTH WALL","make":"Fujitsu","model":"AOTG18LACC","serial":"E010800","barcode":"00033265","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0702A":{"desc":"Room Air Conditioning Unit - CBA0702A","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"KILNS, SHIFT ELECTRICIANS OFFICE","make":"Gree","model":"GJH12AC","serial":"600004070980","barcode":"00033261","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0705A":{"desc":"Split Air Conditioning Unit - CBA0705A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS MAINTENANCE OFFICE, SOUTH WALL","make":"Fujitsu","model":"AOTG18LACC","serial":"E010781","barcode":"0012240","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0711A":{"desc":"Split Air Conditioning Unit - CBA0711A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS MAINTENANCE OFFICE, SOUTH WALL","make":"Fujitsu","model":"AOTG09KMCA","serial":"E235144","barcode":"0012237","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0720A":{"desc":"Split Air Conditioning Unit - CBA0720A - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS CONTROL ROOM SOUTH, EAST WALL","make":"Mitsubishi Electric","model":"MUZ-AP80VG","serial":"1007510T","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0721B":{"desc":"Split Air Conditioning Unit - CBA0721B - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS CONTROL ROOM NORTH, EAST WALL","make":"Mitsubishi Electric","model":"MUZ-AP80VG","serial":"1005950T","barcode":"00040195","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0722":{"desc":"Split Air Conditioning Unit - CBA0722","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS TOP FLOOR HALLWAY","make":"Atlas","model":"(blank)","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA0726A":{"desc":"Split Air Conditioning Unit - CBA0726A - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILN COMPUTER ROOM, LEVEL 5, SOUTH WALL","make":"Temperzone","model":"OSA194RKTGH/ISD194KYX","serial":"973270/974294","barcode":"00033049","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0727":{"desc":"Split Air Conditioning Unit - CBA0727 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS COMPUTER ROOM","make":"Atlas","model":"U-16-AO-WH","serial":"","barcode":"00033043","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0728":{"desc":"Split Air Conditioning Unit - CBA0728 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS COMPUTER ROOM","make":"Atlas","model":"U-16-AO-WH","serial":"","barcode":"00033050","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0915":{"desc":"Supply Fan - CBA0915 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"MAIN OFFICE AMENITIES BUILDING","make":"(blank)","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1101":{"desc":"Supply Fan - CBA1101 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"IP CONTROL BUILDING TOP LEVEL","make":"Tenoerzone for Chilage Blower","model":"SG-24.5","serial":"","barcode":"00040194","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1110A":{"desc":"Supply Fan - CBA1110A - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"I/P EFFLUENT TREATMENT PLANT","make":"Smooth Air Products","model":"SAV150L-2E","serial":"R2E220","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1122":{"desc":"Supply Fan - CBA1122 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"IP AMENITIES SHOWER #1","make":"Temperzone","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1260":{"desc":"Supply Fan - CBA1260 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"KILNS FAS ANALYSER ROOM LEVEL 6","make":"(blank)","model":"(blank)","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1261":{"desc":"Supply Fan - CBA1261 - Critical","site":"IRON PLANT - KILNS","type":"Supply Fans","loc":"IP CONTROL BUILDING TOP LEVEL","make":"Taylor and Richards","model":"30TR4","serial":"","barcode":"00033035","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1336":{"desc":"Room Air Conditioning Unit - CBA1336","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"MAINARC OFFICE AT KILNS","make":"(blank)","model":"(blank)","serial":"","barcode":"0012235","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1546":{"desc":"Split Air Conditioning Unit - CBA1546","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"SUPERVISORS OFFICE LEVEL 3","make":"Temperzone","model":"HW","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1584":{"desc":"Split Air Conditioning Unit - CBA1584","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"MELTER CONTROL ROOM MEETING ROOM IN KILNS BUILDING","make":"Carrier","model":"(blank)","serial":"3BG2W31272","barcode":"00033042","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1612A":{"desc":"Process Cooler - CBA1612A - Critical","site":"IRON PLANT - KILNS","type":"Process Air Conditioner Units","loc":"KILNS MCC ROOM EAST, NORTH EAST FLOOR","make":"Cowley","model":"AP-25-180V-60KW","serial":"TU","barcode":"00034089","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1725A":{"desc":"Split Air Conditioning Unit - CBA1725A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"IRON PLANT WATER TREATMENT, CONTROL ROOM, WEST","make":"Mitsuibishi","model":"FDCA100VNA-W/A","serial":"AN9400387FF/331000742CF","barcode":"00040379","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1788A":{"desc":"Split Air Conditioning Unit - CBA1788A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS SHUT AMENITIES - ABB OFFICE","make":"Fujitsu","model":"AOTG30LBTC","serial":"T000483","barcode":"00040223","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1817":{"desc":"Split Air Conditioning Unit - CBA1817","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"MEETING ROOM LEVEL 3","make":"Temperzone","model":"HW","serial":"295916","barcode":"00035526","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1818":{"desc":"Split Air Conditioning Unit - CBA1818","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"OFFICE LEVEL 3","make":"Temperzone","model":"HW","serial":"","barcode":"00035529","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1819":{"desc":"Split Air Conditioning Unit - CBA1819","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"OFFICE LEVEL 3","make":"Temperzone","model":"HW","serial":"","barcode":"00035528","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1820":{"desc":"Split Air Conditioning Unit - CBA1820","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"OFFICE LEVEL 3","make":"Temperzone","model":"HW","serial":"568892","barcode":"00035530","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1821":{"desc":"Split Air Conditioning Unit - CBA1821","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"OFFICE LEVEL 3","make":"Temperzone","model":"HW","serial":"","barcode":"00035531","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1822":{"desc":"Split Air Conditioning Unit - CBA1822","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"SMOKO ROOM LEVEL 3","make":"Temperzone","model":"HW","serial":"","barcode":"00035525","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2323":{"desc":"Split Air Conditioning Unit - CBA2323","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS LEVEL 5 HALLWAY WEST","make":"Atlas","model":"U-16-AO-WH","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2407":{"desc":"Split Air Conditioning Unit - CBA2407","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"SMOKO ROOM LEVEL 2","make":"Temperzone","model":"HW","serial":"535853","barcode":"00035533","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2408":{"desc":"Split Air Conditioning Unit - CBA2408","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"SMOKO ROOM LEVEL 2","make":"Temperzone","model":"HW","serial":"418199","barcode":"00035532","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2416":{"desc":"Split Air Conditioning Unit - CBA2416 - Compliance","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS INDUCTIN ROOM","make":"Panasonic","model":"CW24","serial":"751611","barcode":"00040376","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2417":{"desc":"Supply Fan - CBA2417 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"KILNS INDUCTION ROOM","make":"Expelair","model":"(blank)","serial":"","barcode":"00040375","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2425":{"desc":"Supply Fan - CBA2425 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"I/P AMENITIES TOP FLOOR","make":"Temperzone","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2426":{"desc":"Supply Fan - CBA2426 - Compliance","site":"IRON PLANT - KILNS","type":"Supply Fan Units","loc":"I/P MAIN OFFICE AMENITIES","make":"(blank)","model":"(blank)","serial":"","barcode":"00040378","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2428":{"desc":"Fan - Direct Drive - CBA2428","site":"IRON PLANT - KILNS","type":"Fan Direct Drive Units","loc":"I/P AMENITIES OFFICE","make":"Xpelair","model":"GX6","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2514":{"desc":"Fan - Direct Drive - CBA2514","site":"IRON PLANT - KILNS","type":"Fan Direct Drive Units","loc":"Shower Room - Ground Floor","make":"Xpellair","model":"GX9","serial":"","barcode":"00040381","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2571A":{"desc":"Room Air Conditioning Unit - CBA2571A","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"IP Kilns Maintenance Building","make":"Gree","model":"GJH12AG-K6","serial":"600004070980","barcode":"0012238","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2589":{"desc":"Room Air Conditioning Unit - CBA2589","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"IP Fitters Workshop","make":"Gree","model":"GJH09AB-K3","serial":"2024110000140","barcode":"00040377","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2597":{"desc":"Fan - Direct Drive - CBA2597","site":"IRON PLANT - KILNS","type":"Fan Direct Drive Units","loc":"Bld 480 0 Level 2 Smoko Room","make":"Xpelair","model":"GX9","serial":"B061523","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2608":{"desc":"Fan - Direct Drive - CBA2608 - Compliance","site":"IRON PLANT - KILNS","type":"Fan Direct Drive Units","loc":"Bldg 561, I/P Water Treatment Toilet, North Wall","make":"Xpelair","model":"GX9","serial":"","barcode":"00035520","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2617":{"desc":"Fan - Direct Drive - CBA2617","site":"IRON PLANT - KILNS","type":"Fan Direct Drive Units","loc":"Bld 480 Alinta Control Toilet, North Wall","make":"Airflow","model":"9","serial":"B061523","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2619A":{"desc":"Split Air Conditioning Unit - CBA2619A","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"BLDG 486 SHUT OFFICE AMENITIES","make":"Fujitsu","model":"AOTG45LATL","serial":"T044129","barcode":"00040224","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2644":{"desc":"Split Air Conditioning Unit - CBA2644 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"Bldg 480 Top Floor Alinta Control Room","make":"Panasonic","model":"CU-E21NKR","serial":"6522002548","barcode":"00033295","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2645A":{"desc":"Split Air Conditioning Unit - CBA2645A - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS ALINTA CONTROL ROOM, TOP FLOOR WEST","make":"Mitsubishi Electric","model":"MUZ-AP71VG/MSZ-AP71VGD","serial":"1012960T/1027857T","barcode":"00033294","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2657":{"desc":"Room Air Conditioning Unit - CBA2657 - Critical","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"Bldg 480 Kilns Gas Analysing Room","make":"Lennox","model":"LNWR39X","serial":"2045430000215","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2686":{"desc":"Split Air Conditioning Unit - CBA2686 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"Raw Materials MCC Room","make":"Toshiba","model":"RAV-SM1404CT-E/RAV-SP1404AT8-A","serial":"33000030/304B0012","barcode":"00034092","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2728":{"desc":"Room Air Conditioning Unit - CBA2728","site":"IRON PLANT - KILNS","type":"Room Air Conditioning Units","loc":"KILNS MCC ROOM OFFICE","make":"Carrier","model":"5kw","serial":"","barcode":"00034090","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2864":{"desc":"Split Air Conditioning Unit - CBA2864","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS ADMIN BUILDING, ALINTA LUNCH ROOM TOP LEVEL","make":"Fujitsu","model":"AOTG18LVCC","serial":"E057603","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2865":{"desc":"Split Air Conditioning Unit - CBA2865 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS, RAW MATERIAL HANDLING SWITCHROOM, WEST","make":"Fujitsu","model":"AOTG54LATT","serial":"T004354","barcode":"00033053","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2866":{"desc":"Split Air Conditioning Unit - CBA2866 - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"KILNS, RAW MATERIAL HANDLING SWITCHROOM, EAST","make":"Fujitsu","model":"AOTG54LATT","serial":"T004355","barcode":"00033056","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2537A":{"desc":"Split Air Conditioning Unit - CBA2537A - Critical","site":"IRON PLANT - KILNS","type":"Split Air Conditioning Units","loc":"Kilns Discharge Hut, South Wall","make":"Mitsubishi Electric","model":"MUZ-GL50VGD/MSZ-GL50VGD","serial":"0002405 T/0002231 T","barcode":"00033311","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0724A":{"desc":"Split Air Conditioning Unit - CBA0724A - Critical","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"(KILNS) MELTERS CONTROL ROOM NORTH, LEVEL 5, EAST WALL","make":"Mitsubishi Electric","model":"MUZ-AP80VG/MSZ-AP80VGD","serial":"1007910t/1009429t","barcode":"00033313","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0725A":{"desc":"Split Air Conditioning Unit - CBA0725A - Critical","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"(KILNS) MELTERS CONTROL ROOM SOUTH, LEVEL 5, EAST WALL","make":"Mitsubishi Electric","model":"MUZ-AP80VG/MSZ-AP80VGD","serial":"1006593/1009425T","barcode":"00033264","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1123":{"desc":"Fan - Direct Drive - CBA1123 - Compliance","site":"IRON PLANT - MELTERS","type":"Fan Direct Drive Units","loc":"MELTER 1 LEVEL 5","make":"GEC","model":"100L305","serial":"","barcode":"00033278","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1124":{"desc":"Supply Fan - CBA1124 - Compliance","site":"IRON PLANT - MELTERS","type":"Supply Fan Units","loc":"MELTER 2 LEVEL 5","make":"GEC","model":"1002305","serial":"","barcode":"00033276","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1173":{"desc":"Supply Fan - CBA1173 - Critical","site":"IRON PLANT - MELTERS","type":"Supply Fan Units","loc":"MELTER BAG HOUSE ROOF","make":"(blank)","model":"Taylor and Richardson","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1270":{"desc":"Supply Fan - CBA1270","site":"IRON PLANT - MELTERS","type":"Supply Fan Units","loc":"MELTER 2 ROOF LEVEL 5","make":"(blank)","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2429":{"desc":"Fan - Direct Drive - CBA2429","site":"IRON PLANT - MELTERS","type":"Fan Direct Drive Units","loc":"MELTER 1 TAPPING BOOTH NORTH","make":"Xpelair","model":"GX6","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2451A":{"desc":"Package Air Conditioner - CBA2451A - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"MELTERS 1 MCC ROOM LEVEL 5, FLOOR","make":"Temperzone","model":"HWP192CEKT","serial":"994553","barcode":"00033274","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2452A":{"desc":"Package Air Conditioner - CBA2452A - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"MELTER 2 MCC LEVEL 5, FLOOR","make":"Temperzone","model":"HWP 192CEKT-S2","serial":"1028660","barcode":"00033014","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2509A":{"desc":"Process Cooler - CBA2509A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTERS 1 LOWER MCC ROOM, SOUTH FLOOR","make":"Temperzone","model":"HWP192CEKT","serial":"889321","barcode":"00033007","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2510":{"desc":"Process Cooler - CBA2510 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"Melter 2 Lower MCC","make":"Temperzone","model":"CC801C","serial":"664492","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2512A":{"desc":"Process Cooler - CBA2512A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MCC ROOM, INSTRUMENT ROOM, CENTRE FLOOR","make":"Temperzone","model":"HWP225RKT","serial":"907665","barcode":"00033292","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2521":{"desc":"Process Cooler - CBA2521 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"M2 REACTOR ROOM","make":"Cowley","model":"AP25-180V-60KW","serial":"TU105","barcode":"00033283","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2522":{"desc":"Process Cooler - CBA2522 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"M2 REACTOR ROOM","make":"Cowley","model":"AP25-180V-60KW","serial":"TU121","barcode":"00033282","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2523":{"desc":"Process Cooler - CBA2523 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTER 1 REACTOR ROOM","make":"Cowley","model":"AP25-180V-60KW","serial":"","barcode":"00033277","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2524":{"desc":"Process Cooler - CBA2524 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTER 1 REACTOR ROOM","make":"Cowley","model":"AP25/180W-60KW","serial":"TU119","barcode":"00033279","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2525":{"desc":"Process Cooler - CBA2525 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"Melter 2 Capacitor Room","make":"Cowley","model":"AP25-180V-60KW","serial":"TU126","barcode":"00033281","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2526":{"desc":"Process Cooler - CBA2526 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"M1 CAPACITOR ROOM","make":"Cowley","model":"AP25-180V-60KW","serial":"TU130","barcode":"00033280","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2528A":{"desc":"Process Cooler - CBA2528A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"Melter 1 Upper MCC Room North","make":"Temperzone","model":"HWP 192CEKT-S2","serial":"1019449","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2529":{"desc":"Process Cooler - CBA2529 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"Melter 1 33kv Switchroom","make":"Temperzone","model":"CC801","serial":"664494","barcode":"00040370","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2530":{"desc":"Process Cooler - CBA2530 - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"Melter 2 33 kv Switchroom","make":"Temperzone","model":"CC801C","serial":"664489","barcode":"00033275","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2531A":{"desc":"Process Cooler - CBA2531A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTERS 1 LOWER MCC ROOM, NORTH FLOOR","make":"Temperzone","model":"HWP192CEKT","serial":"957709","barcode":"00040184","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2532A":{"desc":"Process Cooler - CBA2532A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTER 2 MCC ROOM LEVEL 2, SOUTH FLOOR","make":"Temperzone","model":"HWP225RKT","serial":"907666","barcode":"00033293","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2533A":{"desc":"Process Cooler - CBA2533A - Critical","site":"IRON PLANT - MELTERS","type":"Process Air Conditioner Units","loc":"MELTER 2 MCC ROOM LEVEL 2, SOUTH FLOOR","make":"Temperzone","model":"HWP275CEKT-S2","serial":"","barcode":"00033006","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2549":{"desc":"Package Air Conditioner - CBA2549 - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"Tappers New Control Room South Unit","make":"Temperzone","model":"HPW77","serial":"717818","barcode":"00033012","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2550":{"desc":"Supply Fan - CBA2550 - Compliance","site":"IRON PLANT - MELTERS","type":"Supply Fan Units","loc":"Tappers New control room - (unit has filters and also the two door filters need cleaning)","make":"Fan Tech","model":"(blank)","serial":"717819","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2551":{"desc":"Package Air Conditioner - CBA2551 - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"Tappers New Control Room North Unit","make":"Temperzone","model":"HPW77","serial":"","barcode":"00033013","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2585B":{"desc":"Room Air Conditioning Unit - CBA2585B - Critical","site":"IRON PLANT - MELTERS","type":"Room Air Conditioning Units","loc":"Melters Tapping Booth South","make":"Lennox","model":"(blank)","serial":"N/A","barcode":"00033008","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2590C":{"desc":"Room Air Conditioning Unit - CBA2590C - Critical","site":"IRON PLANT - MELTERS","type":"Room Air Conditioning Units","loc":"MELTER 2 TAPPING BOOTH SOUTH, SOUTH WALL","make":"Gree","model":"GJH18ACE","serial":"600004070981","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2596B":{"desc":"Room Air Conditioning Unit - CBA2596B - Critical","site":"IRON PLANT - MELTERS","type":"Room Air Conditioning Units","loc":"Melters Tapping Booth North, East Wall","make":"Gree","model":"GJH18AC-K6","serial":"600004064715","barcode":"00033011","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2731D":{"desc":"Room Air Conditioning Unit - CBA2731D - Critical","site":"IRON PLANT - MELTERS","type":"Room Air Conditioning Units","loc":"MELTER 1 TAPPING BOOTH NORTH, M2, WALL","make":"Gree","model":"GJH18AE-K6","serial":"600004072905","barcode":"00033009","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2793":{"desc":"Cooling Tower - CBA2793 - Compliance","site":"IRON PLANT - MELTERS","type":"Cooling Towers","loc":"CHARGE CAR FLOOR PLATFORM","make":"(blank)","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/04/2026","freq":"Six Monthly"},{"date":"01/10/2026","freq":"Six Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2981":{"desc":"Split Air Conditioning Unit - CBA2981","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"MELTERS MAINTENANCES OFFICE","make":"Mitsubishi Electric","model":"PUZ-ZM1000VKA-A","serial":"31P 00123","barcode":"00040222","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2982":{"desc":"Split Air Conditioning Unit - CBA2982","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"MELTERS MAINTENANCES OFFICE, LUNCHROOM","make":"Mitsubishi Electric","model":"SUZ-M60VAD-A","serial":"32P 00032","barcode":"00040221","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2988":{"desc":"Split Air Conditioning Unit - CBA2988","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"MELTERS, TAPPERS SMOKO ROOM","make":"Fujitsu","model":"ASTH09KMCD","serial":"E001950","barcode":"00040383","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2989":{"desc":"Split Air Conditioning Unit - CBA2989","site":"IRON PLANT - MELTERS","type":"Split Air Conditioning Units","loc":"MELTERS, SUPERVISORS OFFICE","make":"Fujitsu","model":"ASTH09KMCD","serial":"E009170","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2540":{"desc":"Package Air Conditioner - CBA2540 - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"Melters Computer Room","make":"Temperzone","model":"HWP77 CGK","serial":"711686","barcode":"00033291","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2541":{"desc":"Package Air Conditioner - CBA2541 - Critical","site":"IRON PLANT - MELTERS","type":"Package Air Conditioner Units","loc":"Melter 0/2 Smoko Room","make":"Temperzone","model":"HWP77","serial":"711685","barcode":"00033002","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2326":{"desc":"Supply Fan - CBA2326 - Compliance","site":"MEDICAL CENTRE","type":"Supply Fan Units","loc":"INSIDE CEILING","make":"Ellicent","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2327":{"desc":"Fan - Direct Drive - CBA2327 - Compliance","site":"MEDICAL CENTRE","type":"Fan Direct Drive Units","loc":"TOILET- PATIENT","make":"(blank)","model":"(blank)","serial":"","barcode":"00033104","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2328":{"desc":"Fan - Direct Drive - CBA2328 - Compliance","site":"MEDICAL CENTRE","type":"Fan Direct Drive Units","loc":"PATIENT TOILET","make":"(blank)","model":"(blank)","serial":"","barcode":"00033103","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2334":{"desc":"Fan - Direct Drive - CBA2334 - Compliance","site":"MEDICAL CENTRE","type":"Fan Direct Drive Units","loc":"STAFF TOILET","make":"EFFICIENT","model":"AXC150A","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2413":{"desc":"Fan - Direct Drive - CBA2413 - Compliance","site":"MEDICAL CENTRE","type":"Fan Direct Drive Units","loc":"MEDICAL CENTRE INSIDE CEILING IN WET ROOM","make":"Extract","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3011":{"desc":"Split Air Conditioning Unit - CBA3011 - Compliance","site":"MEDICAL CENTRE","type":"Split Air Conditioning Units","loc":"GYM/LUNCH/TRAINING ROOM","make":"Temperzone","model":"OSA100R","serial":"S87961","barcode":"00033099","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3012":{"desc":"Split Air Conditioning Unit - CBA3012 - Compliance","site":"MEDICAL CENTRE","type":"Split Air Conditioning Units","loc":"TREATMENT/MEETING ROOM","make":"Temperzone","model":"OSA-100R","serial":"587963","barcode":"00033101","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3013":{"desc":"Split Air Conditioning Unit - CBA3013 - Compliance","site":"MEDICAL CENTRE","type":"Split Air Conditioning Units","loc":"RECEPTION/MEETING ROOM","make":"Temperzone","model":"OSA100R","serial":"587964","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2393":{"desc":"Package Air Conditioner - CBA2393 - Compliance","site":"MEETING ROOMS","type":"Package Air Conditioner Units","loc":"CENTRAL MEETING ROOM 2","make":"Airwell","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2394":{"desc":"Package Air Conditioner - CBA2394 - Compliance","site":"MEETING ROOMS","type":"Package Air Conditioner Units","loc":"CENTRAL MEETING ROOM 1","make":"Temperzone","model":"(blank)","serial":"","barcode":"00040395","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0520A":{"desc":"Room Air Conditioning Unit - CBA0520A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"SHADY LANE OFFICE, UPSTAIRS, NORTH WALL","make":"Gree","model":"GJH09AF-K3RNB","serial":"2044370000934","barcode":"00033081","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0521A":{"desc":"Room Air Conditioning Unit - CBA0521A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"SHADY LANE OFFICE, UPSTAIRS, EAST","make":"Gree","model":"GJH09AF","serial":"2092500000079","barcode":"","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0522A":{"desc":"Room Air Conditioning Unit - CBA0522A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"SHADY LANE OFFICE, NORTH WALL","make":"Gree","model":"GJH18AC-K6NRNRIA","serial":"600004064715","barcode":"00033075","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0523A":{"desc":"Room Air Conditioning Unit - CBA0523A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"SHADY LANE OFFICE, SOUTH WALL","make":"Gree","model":"GJH09AF-K3RNB9D","serial":"2044360000434","barcode":"00033085","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0527A":{"desc":"Split Air Conditioning Unit - CBA0527A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"SHADY LANE FIRST FLOOR HALLWAY","make":"Mitsubishi","model":"MSZ-GE50VAD2/MUZ-GE50VAD2","serial":"79A073J32/79A073K16","barcode":"00033096","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0554A":{"desc":"Split Air Conditioning Unit - CBA0554A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DESPATCH OFFICE, WEST WALL","make":"Fujitsu","model":"ASTH07KNCA","serial":"E001797","barcode":"00033158","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0565A":{"desc":"Room Air Conditioning Unit - CBA0565A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"INTERNAL OFFICE LEVEL 1, SOUTH WALL","make":"Carrier","model":"51QW118715G","serial":"2.4016921303651e+21","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA0567B":{"desc":"Room Air Conditioning Unit - CBA0567B","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"OFFICE, ABOVE MCL SUPERVISORS OFFICE","make":"Gree","model":"GJH12AG-K6NRN","serial":"600004072908","barcode":"00033168","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1092":{"desc":"Split Air Conditioning Unit - CBA1092","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"SHADYLANE FIRST FLOOR OFFICE","make":"Carrier","model":"42G225HF-1","serial":"410Y40020","barcode":"00033076","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1176A":{"desc":"Package Air Conditioner - CBA1176A - Critical","site":"METAL COATING","type":"Package Air Conditioner Units","loc":"DELIVERY SWITCH ROOM UPPER LEVEL","make":"Temperzone","model":"OPA294RKTBH","serial":"929231","barcode":"00035590","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1307":{"desc":"Supply Fan - CBA1307 - Critical","site":"METAL COATING","type":"Supply Fan Units","loc":"COMPUTER ROOM NEAR DISPATCH OFFICE","make":"T&R","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1315":{"desc":"Supply Fan - CBA1315 - Critical","site":"METAL COATING","type":"Supply Fan Units","loc":"GALV SLITTER BAY ELECT SW/RM","make":"(blank)","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1321A":{"desc":"Split Air Conditioning Unit - CBA1321A - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DELIVERY SWITCH ROOM UPPER LEVEL, CEILING","make":"Gree","model":"GUD71ZD/B-S","serial":"600004067750","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1444A":{"desc":"Split Air Conditioning Unit - CBA1444A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"CONTROL PULPIT, NORTH WALL","make":"Mitsubishi Electric","model":"DUHZ-RP71VHA5/61M00125","serial":"53U02204/61M00125","barcode":"00033174","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1580A":{"desc":"Room Air Conditioning Unit - CBA1580A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"CHANGE RM OVER SMOKO RM REAR POT CONTROL","make":"Gree","model":"GJH09AF-K6","serial":"600004064614","barcode":"00033166","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1581":{"desc":"Supply Fan - CBA1581 - Critical","site":"METAL COATING","type":"Supply Fan Units","loc":"GALV ENTRY SWITCH ROOM OUTSIDE","make":"T&R","model":"(blank)","serial":"","barcode":"00035601","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1727":{"desc":"Fan - Direct Drive - CBA1727","site":"METAL COATING","type":"Fan Direct Drive Units","loc":"TOILET SUPERVISORS OFFICE","make":"Extract Fan","model":"(blank)","serial":"","barcode":"00035576","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1738":{"desc":"Split Air Conditioning Unit - CBA1738 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DELIVERY S/ROOM HIGHWALL SPLIT EAST","make":"Temperzone","model":"OSA","serial":"","barcode":"00033186","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1739":{"desc":"Split Air Conditioning Unit - CBA1739 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DELIVERY S/ROOM HIGHWALL SPLIT WEST","make":"Temperzone","model":"OSA","serial":"","barcode":"00033175","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1742A":{"desc":"Split Air Conditioning Unit - CBA1742A - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DELIVERY SWITCH ROOM HIGHWALL EAST","make":"Toshiba","model":"RAV-SM1406BTP","serial":"42300073","barcode":"00033185","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1743A":{"desc":"Split Air Conditioning Unit - CBA1743A - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DELIVERY S/ROOM HIGHWALL WEST","make":"Toshiba","model":"RAV-SM1406BTP","serial":"42500077","barcode":"00033176","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2017A":{"desc":"Split Air Conditioning Unit - CBA2017A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"WORKSHOP SMOKO ROOM HIGHWALL SPLIT","make":"Mitsubishi","model":"MSZ-GS71VFD","serial":"1002723 T","barcode":"00033155","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2371":{"desc":"Package Air Conditioner - CBA2371 - Critical","site":"METAL COATING","type":"Package Air Conditioner Units","loc":"FURNACE SWITCH ROOM WEST","make":"Temperzone","model":"OPA600","serial":"269275","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2372":{"desc":"Package Air Conditioner - CBA2372 - Critical","site":"METAL COATING","type":"Package Air Conditioner Units","loc":"FURNACE SWITCH ROOM EAST","make":"Temperzone","model":"OPA600","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2375":{"desc":"Split Air Conditioning Unit - CBA2375 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"ENTRY SWITCH ROOM EAST","make":"Temperzone","model":"(blank)","serial":"","barcode":"00033160","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2376":{"desc":"Split Air Conditioning Unit - CBA2376 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"ENTRY SWITCH ROOM WEST","make":"Temperzone","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2421":{"desc":"Room Air Conditioning Unit - CBA2421","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"MCL SMOKO ROOM","make":"Lennox","model":"LCN050","serial":"LN0502302201","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2504":{"desc":"Split Air Conditioning Unit - CBA2504","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Supervisors Office","make":"Panasonic","model":"CU-E7JKR-3","serial":"2904800149","barcode":"00033138","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2505A":{"desc":"Split Air Conditioning Unit - CBA2505A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Supervisors Meeting Room","make":"Daikin","model":"RXV50UVMA/FTXV50UV","serial":"E01469/E01430","barcode":"00033156","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2520":{"desc":"Supply Fan - CBA2520 - Compliance","site":"METAL COATING","type":"Supply Fan Units","loc":"SUPERVISORS OFFICE / MEETING ROOM","make":"Lyntech","model":"Custom Made Fresh Air System","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2534B":{"desc":"Room Air Conditioning Unit - CBA2534B - Critical","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"X Ray Gauge Room, North Wall","make":"Gree","model":"GJH18AE","serial":"600004072905","barcode":"00035596","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2546":{"desc":"Split Air Conditioning Unit - CBA2546 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Computer Room","make":"Mitsubishi","model":"3kw","serial":"0000516","barcode":"00035588","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2547C":{"desc":"Room Air Conditioning Unit - CBA2547C","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"TESTING RM (OUTSIDE CONTROL RM), EAST WALL","make":"Gree","model":"GJH18AC","serial":"600004072905","barcode":"00033171","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2558":{"desc":"Split Air Conditioning Unit - CBA2558","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Pot Control Room","make":"Mitsubishi","model":"SUZ- KA50VA","serial":"99P00471","barcode":"00033173","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2559":{"desc":"Split Air Conditioning Unit - CBA2559 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Pot Control Room","make":"Mitsubishi","model":"SU7-KAH71VA","serial":"OYP01284","barcode":"00033172","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2570":{"desc":"Split Air Conditioning Unit - CBA2570","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"SHADY LANE PRODUCTION ENGINEERS OFFICE","make":"Pamasonic","model":"CS-E9L","serial":"2936120694","barcode":"00033084","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2588A":{"desc":"Split Air Conditioning Unit - CBA2588A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"Delta Line Smoko Room","make":"Daikin","model":"RXS46LVMA/FTSXLVMA","serial":"E031136","barcode":"00035584","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2595A":{"desc":"Room Air Conditioning Unit - CBA2595A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Bld 265 -Shady Lade Office Upstairs North Wall","make":"Lennox","model":"LNWR39X","serial":"2045470000042","barcode":"00033078","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2631":{"desc":"Room Air Conditioning Unit - CBA2631 - Critical","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Bldg 250, Computer room above Galv Pulpit","make":"Gree","model":"GJH18AC-K3RNB9D","serial":"20445200001100","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2649A":{"desc":"Room Air Conditioning Unit - CBA2649A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Building 301, HRC Office","make":"Gree","model":"GJH12AD","serial":"600004070980","barcode":"0012257","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2655A":{"desc":"Air Curtain - CBA2655A","site":"METAL COATING","type":"Air Curtains","loc":"Bldg 250 Engineers Office by Sign In","make":"Gree","model":"FM 1.25-9-K","serial":"E080927/E079628","barcode":"00035600","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2658A":{"desc":"Room Air Conditioning Unit - CBA2658A - Critical","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Bldg 250 Entry Pulpit / Weld Hut","make":"Gree","model":"GJH12AD-K6","serial":"2092600000298","barcode":"00033169","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2673":{"desc":"Room Air Conditioning Unit - CBA2673 - Critical","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Computer room above control room, east wall","make":"Gree","model":"GJH21AC-K3RNB9D 6.0kw","serial":"2044630000045","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2679":{"desc":"Exhaust Fan - CBA2679 - Critical","site":"METAL COATING","type":"Exhaust Fan Units","loc":"Washbay Toilet","make":"Xpelair","model":"GX-9","serial":"","barcode":"00035579","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2712A":{"desc":"Split Air Conditioning Unit - CBA2712A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"BLDG 265 SHADY LANE SMOKO ROOM","make":"Toshiba","model":"RAV-GM801ATP-A/RAS-E80YHAB","serial":"13100117/162806002","barcode":"00033077","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2777":{"desc":"Split Air Conditioning Unit - CBA2777","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"DISPATCH HIGH WALL SPLIT MIDDLE OF THE PLANT","make":"Daikin","model":"RXS35LVMA","serial":"1045526","barcode":"00033170","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2794A":{"desc":"Room Air Conditioning Unit - CBA2794A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"GALV CRANE #4","make":"Gree","model":"GJH09","serial":"600004072910","barcode":"00035586","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2833":{"desc":"Room Air Conditioning Unit - CBA2833","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"Workshop Office","make":"Gree","model":"GKH09AF","serial":"2044380000568","barcode":"00033165","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2853":{"desc":"Split Air Conditioning Unit - CBA2853","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL OFFICE","make":"Mitsubishi Electric","model":"MUZ-GL60VGD/MSZ-FL60VGD","serial":"9000309T/9000448","barcode":"00033161","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2870A":{"desc":"Split Air Conditioning Unit - CBA2870A","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"GL10, OILERS OFFICE","make":"Mitsubishi","model":"PLA-M71EA-A, TH","serial":"1ZM 00974","barcode":"00033150","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2893":{"desc":"Split Air Conditioning Unit - CBA2893 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL 11000 VOLTS SWITCH ROOM, WEST","make":"Toshiba","model":"RAV-GP1401ATP-A","serial":"22200005","barcode":"00033188","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2895":{"desc":"Split Air Conditioning Unit - CBA2895 - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL 11000 VOLTS SWITCH ROOM, EAST","make":"Toshiba","model":"RAV-GP1401ATP-A","serial":"22200012","barcode":"00033187","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3022A":{"desc":"Room Air Conditioning Unit - CBA3022A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"SMOKO ROOM, WEST WALL","make":"Gree","model":"GJH12AG-K6NRNGIA","serial":"600004072908","barcode":"00035598","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3023A":{"desc":"Room Air Conditioning Unit - CBA3023A","site":"METAL COATING","type":"Room Air Conditioning Units","loc":"INSTRUMENT OFFICE, NORTH WALL","make":"Gree","model":"GJH12AD","serial":"2092600001268","barcode":"00033159","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3026":{"desc":"Split Air Conditioning Unit - CBA3026","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"ENG OFFICE TOWARDS HOLLOW SECTIONS","make":"Temperzone","model":"OSA101R","serial":"545744","barcode":"00033157","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3027":{"desc":"Split Air Conditioning Unit - CBA3027","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"OFFICE BESIDE DISPATCH OFFICE","make":"Temperzone","model":"OSA45R","serial":"","barcode":"00033151","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3028":{"desc":"Split Air Conditioning Unit - CBA3028","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL PRODUCTION ENGINEERS OFFICE","make":"Temperzone","model":"OSA73R","serial":"545461","barcode":"00033154","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3092":{"desc":"Split Air Conditioning Unit - CBA3092","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"Shady Lane Meeting Room","make":"Panasonic","model":"CU-WI2EKR","serial":"7434803554","barcode":"00033097","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2498":{"desc":"Fan - Direct Drive - CBA2498 - Critical","site":"NORTH WEIGHBRIDGE","type":"Fan Direct Drive Units","loc":"NORTH WEIGHBRIDGE LAB","make":"Xpelair","model":"GX9","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2536A":{"desc":"Split Air Conditioning Unit - CBA2536A","site":"NORTH WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"NORTH WEIGHBRIDGE OFFICE, EAST WALL","make":"Mitsubishi","model":"MUZ-GL50VGD/MSZ-GL50VGD","serial":"0003488T/0003160T","barcode":"0012275","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2640A":{"desc":"Room Air Conditioning Unit - CBA2640A - Critical","site":"NORTH WEIGHBRIDGE","type":"Room Air Conditioning Units","loc":"NORTH WEIGHBRIDGE LABORATORY, NORTH WALL","make":"Gree","model":"GJH18AE-K6","serial":"600004072905","barcode":"0012277","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2868":{"desc":"Split Air Conditioning Unit - CBA2868","site":"NORTH WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"North Weighbridge Portacom Office","make":"Fujitsu","model":"AOTG09KMTC","serial":"T028072","barcode":"","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2869":{"desc":"Split Air Conditioning Unit - CBA2869","site":"NORTH WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"North Weighbridge Portacom Lunchroom","make":"Fujitsu","model":"AOTG09KMTC","serial":"T028072","barcode":"0012274","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1656":{"desc":"Supply Fan - CBA1656","site":"PROCUREMENT","type":"Supply Fan Units","loc":"DISASTER RECOVERY ROOM","make":"Inside Duct","model":"(blank)","serial":"","barcode":"00040523","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1752A":{"desc":"Split Air Conditioning Unit - CBA1752A","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"MEETING ROOM DOWNSTAIRS","make":"Daikin","model":"RZAV60CV1 - Cassette Type","serial":"E001118","barcode":"00040397","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2721":{"desc":"Split Air Conditioning Unit - CBA2721","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"UPSTAIRS LUNCHROOM","make":"Daikin","model":"Daikin 5kw","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA3100":{"desc":"Split Air Conditioning Unit - CBA3100","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"MEETING ROOM 1 AND 2, FIRST FLOOR (AC-16 & AC-17)","make":"Mitsubishi Electric","model":"MXZ-2F52VF","serial":"39P00863","barcode":"00040153","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3101":{"desc":"Split Air Conditioning Unit - CBA3101","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"OPEN PLAN OFFICE (AC-19 & AC-21)","make":"Mitsubishi Electric","model":"MXZ-6F120VGD","serial":"37P00439","barcode":"00040152","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3102":{"desc":"Split Air Conditioning Unit - CBA3102","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"OPEN PLAN OFFICE, UPSTAIRS, NORTH/SOUTH (AC-18 & AC-20)","make":"Mitsubishi Electric","model":"MXZ-6F120VGD","serial":"37P00441","barcode":"00040151","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3103":{"desc":"Split Air Conditioning Unit - CBA3103","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"LIBRARY, LOBBY, UPSTAIRS (AC-14 & AC-15)","make":"Mitsubishi Electric","model":"MXZ-6F120VGD","serial":"37P00447","barcode":"00040149","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3104":{"desc":"Split Air Conditioning Unit - CBA3104","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"LUNCH ROOM, DOWNSTAIRS (AC-09)","make":"Mitsubishi Electric","model":"PUZ-ZM100VK-A","serial":"39P00945","barcode":"00040155","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3105":{"desc":"Split Air Conditioning Unit - CBA3105","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"OFFICE 4, KITCHEN, GROUND FLOOR","make":"Mitsubishi Electric","model":"PUZ-ZM100VK-A","serial":"39P00950","barcode":"00040154","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3106":{"desc":"Split Air Conditioning Unit - CBA3106","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"OFFICE 2 AND BOARD ROOM 2, CROUND FLOOR (AC-04 & AC-06)","make":"Mitsubishi Electric","model":"MXZ-5F100VGD","serial":"37U03591","barcode":"00040150","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3107":{"desc":"Split Air Conditioning Unit - CBA3107","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"BOARD ROOM 1, GROUND FLOOR (AC-08)","make":"Mitsubishi Electric","model":"SUZ-M71VAD-A.TH","serial":"32P00893","barcode":"00040148","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3108":{"desc":"Split Air Conditioning Unit - CBA3108","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"OFFICE 1, GROUND FLOOR, SOUTH (AC-03)","make":"Mitsubishi Electric","model":"SUZ-M71VAD-A.TH","serial":"32P00858","barcode":"00040113","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3109":{"desc":"Split Air Conditioning Unit - CBA3109 - Critical","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"DISASTER RECOVERY ROOM (AC-01)","make":"Mitsubishi Electric","model":"PUZ-ZM140VK-A","serial":"22P00322","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3110":{"desc":"Split Air Conditioning Unit - CBA3110 - Critical","site":"PROCUREMENT","type":"Split Air Conditioning Units","loc":"DISASTER RECOVERY ROOM (AC-02)","make":"Mitsubishi Electric","model":"PUZ-ZM140VK-A","serial":"22P00333","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3111":{"desc":"Supply Fan - CBA3111 - Compliance","site":"PROCUREMENT","type":"Supply Fan Units","loc":"FIRST FLOOR, SOUTH","make":"Mitsubishi Electric","model":"LGH-80RVX-E","serial":"22040190","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3112":{"desc":"Supply Fan - CBA3112 - Compliance","site":"PROCUREMENT","type":"Supply Fan Units","loc":"FIRST FLOOR, NORTH","make":"Mitsubishi Electric","model":"LGH-80RVX-E","serial":"22030011","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3113":{"desc":"Supply Fan - CBA3113 - Compliance","site":"PROCUREMENT","type":"Supply Fan Units","loc":"GROUND FLOOR, SOUTH","make":"Mitsubishi Electric","model":"LGH-80RVX-E","serial":"22020024","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3114":{"desc":"Supply Fan - CBA3114 - Compliance","site":"PROCUREMENT","type":"Supply Fan Units","loc":"FIRST FLOOR, NORTH","make":"Mitsubishi Electric","model":"LGH-80RVX-E","serial":"22020016","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1345A":{"desc":"Split Air Conditioning Unit - CBA1345A","site":"PROCUREMENT - Stores","type":"Split Air Conditioning Units","loc":"STORES ROOM ABOVE COUNTER UPSTAIRS","make":"Mitsubishi","model":"MUZ-GE50VAD2","serial":"8001483","barcode":"00040114","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1718":{"desc":"Split Air Conditioning Unit - CBA1718","site":"PROCUREMENT - Stores","type":"Split Air Conditioning Units","loc":"STORES OFFICE","make":"Panasonic","model":"CSW12EKR","serial":"7434804204","barcode":"00033286","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1719":{"desc":"Split Air Conditioning Unit - CBA1719","site":"PROCUREMENT - Stores","type":"Split Air Conditioning Units","loc":"STORES OFFICE","make":"Airwell","model":"XLM14RCA","serial":"223255656","barcode":"00033285","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2324":{"desc":"Room Air Conditioning Unit - CBA2324","site":"PROCUREMENT - Stores","type":"Room Air Conditioning Units","loc":"STORES INVENTRY CONTROL OFFICE","make":"Carrier","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2682":{"desc":"Split Air Conditioning Unit - CBA2682","site":"PROCUREMENT - Stores","type":"Split Air Conditioning Units","loc":"Stores Supervisor Office, south wall","make":"Gree","model":"GWH19MB 2.5kw","serial":"4D85830001558/4C87530003180","barcode":"00033287","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2693":{"desc":"Fan - Direct Drive - CBA2693","site":"PROCUREMENT - Stores","type":"Fan Direct Drive Units","loc":"STORES TOILET EXTRACT ROOF","make":"Expelair Manrose","model":"WF150AP","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2795":{"desc":"Split Air Conditioning Unit - CBA2795","site":"PROCUREMENT - Stores","type":"Split Air Conditioning Units","loc":"STORES OFFICE","make":"Panasonic","model":"CU-E7PKR","serial":"6534500806","barcode":"00040111","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2517":{"desc":"Split Air Conditioning Unit - CBA2517","site":"RAIL STATION","type":"Split Air Conditioning Units","loc":"DOWNSTAIRS NORTH WEST SMOKO ROOM","make":"Panasonic","model":"CU-W12- EKR","serial":"7516603291","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2518A":{"desc":"Split Air Conditioning Unit - CBA2518A","site":"RAIL STATION","type":"Split Air Conditioning Units","loc":"RAIL STATION DOWNSTAIRS MAIN OFFICE","make":"Toshiba","model":"RAS-18E2AVSSG-A/RAS-18E2KVSG-A","serial":"13200007/13100178","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2519":{"desc":"Split Air Conditioning Unit - CBA2519","site":"RAIL STATION","type":"Split Air Conditioning Units","loc":"UPSTAIRS MAIN OFFICE","make":"Panasonic","model":"CU- W18DKR","serial":"778609048","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2313":{"desc":"Split Air Conditioning Unit - CBA2313","site":"SITE RECEPTION","type":"Split Air Conditioning Units","loc":"MEETING ROOM 3 TEMPERZONE TWIN SPLIT 7KW 2 INDOOR GME HANDLERS","make":"Temperzone","model":"OSA126R","serial":"605613","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2314":{"desc":"Split Air Conditioning Unit - CBA2314","site":"SITE RECEPTION","type":"Split Air Conditioning Units","loc":"MEETING ROOM 2 PANASONIC 2.5KW SPLIT - CONSOLE","make":"Panasonic","model":"CU-E9GFE","serial":"7527300251R","barcode":"0012280","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2315":{"desc":"Split Air Conditioning Unit - CBA2315","site":"SITE RECEPTION","type":"Split Air Conditioning Units","loc":"MAIL ROOM PANASONIC 2.5KW SPLIT - CONSOLE","make":"Panasonic","model":"CU-E9GRE","serial":"7527300236R","barcode":"0012278","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2316":{"desc":"Supply Fan - CBA2316 - Compliance","site":"SITE RECEPTION","type":"Supply Fan Units","loc":"MAIN MEETING ROOM","make":"Fantech","model":"(blank)","serial":"","barcode":"0012283","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2317A":{"desc":"Fan - Direct Drive - CBA2317A","site":"SITE RECEPTION","type":"Fan Direct Drive Units","loc":"WOMENS TOILETS, SOUTH WALL","make":"Manrose","model":"XF125S, FAN0072","serial":"","barcode":"0012281","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2319A":{"desc":"Split Air Conditioning Unit - CBA2319A","site":"SITE RECEPTION","type":"Split Air Conditioning Units","loc":"RECEPTION AREA","make":"Fujitsu","model":"ASTG18MTD","serial":"T050471","barcode":"0012282","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0645A":{"desc":"Split Air Conditioning Unit - CBA0645A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P DESPATCH CRANE WEST 26.5","make":"Temperzone","model":"OSA66RKSH/ISDL66KYX","serial":"946550/946159","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0646":{"desc":"Split Air Conditioning Unit - CBA0646 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"DESPATCH CRANE EAST 26.5 KENYON","make":"Temperzone","model":"OSA73R","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0661A":{"desc":"Split Air Conditioning Unit - CBA0661A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"SLAB CASTER SMOKO ROOM UPSTAIRS","make":"Daikin","model":"RXV60UVMA/FTXV60UV","serial":"E010058/E010277","barcode":"00040479","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0931A":{"desc":"Room Air Conditioning Unit - CBA0931A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P SCARFING BAY OFFICE ANNEX SOUTH, W WINDOW","make":"Gree","model":"GJH12AD","serial":"E010824","barcode":"00040487","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0932":{"desc":"Room Air Conditioning Unit - CBA0932","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P SCARFING BAY SMOKO ROOM","make":"Carrier","model":"(blank)","serial":"","barcode":"00040445","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0944A":{"desc":"Split Air Conditioning Unit - CBA0944A","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P AMENITIES UPSTAIRS","make":"Temperzone","model":"OSA18ARKTFH","serial":"","barcode":"00040157","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0950":{"desc":"Split Air Conditioning Unit - CBA0950","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P AMENITIES UPSTAIRS","make":"Temperzone","model":"(blank)","serial":"","barcode":"00040116","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0962A":{"desc":"Split Air Conditioning Unit - CBA0962A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"VRU CONTROL RM LEVEL 2, OUTSIDE UNIT, N CEILING","make":"Gree","model":"GUD100W/NhB-S/GUD100ZD/B-S","serial":"60004068654/600004066669","barcode":"00040430","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1014":{"desc":"Room Air Conditioning Unit - CBA1014","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P WORKSHOP ELECTRICAL","make":"Carrier","model":"(blank)","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1015A":{"desc":"Room Air Conditioning Unit - CBA1015A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P WORKSHOP ELECTRICAL, EAST WALL","make":"Gree","model":"GJH18AE","serial":"2101100000596","barcode":"00040444","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1017A":{"desc":"Supply Fan - CBA1017A - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"VRU CONTROL RM LEVEL 2, OUTSIDE UNIT, N CEILING","make":"Pacific Ventilation","model":"ICQ400-VEE","serial":"18949B","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1050A":{"desc":"Supply Fan - CBA1050A - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"ELECTRICALWORKSHOP FRESH AIR","make":"Manrose","model":"XF150","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1074A":{"desc":"Split Air Conditioning Unit - CBA1074A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"LTS CONTROL ROOM, NORTH WALL","make":"Temperzone","model":"OSA141RKSGH","serial":"954213","barcode":"00040435","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1105A":{"desc":"Supply Fan - CBA1105A - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"S/P NATURAL GASHOUSE ROOF, CENTRE ROOF","make":"AVS","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1106A":{"desc":"Supply Fan - CBA1106A - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"S/P NITROGEN GASHOUSE ROOF, CENTRE ROOF","make":"AVS","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1108":{"desc":"Supply Fan - CBA1108 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"GBOP SWITCH ROOM","make":"Taylor & Richards","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1115":{"desc":"Supply Fan - CBA1115 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"SLABCASTER CONTROL ROOM ROOF","make":"Taylor Richard","model":"365CP","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1147":{"desc":"Supply Fan - CBA1147 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"S/P AMENITIES EAST","make":"Taylor and Richards","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1148":{"desc":"Supply Fan - CBA1148","site":"SLABMAKING","type":"Supply Fan Units","loc":"S/P AMENITIES WEST","make":"Taylor and Richards","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1149":{"desc":"Supply Fan - CBA1149 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"SWITCH ROOM NORTH ROOF","make":"Taylor & Richards","model":"CP600","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1175A":{"desc":"Room Air Conditioning Unit - CBA1175A - Critical","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"LADLEMANS HUT, GROUND FLOOR, SOUTH WALL","make":"Gree","model":"GJH18AD","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1177A":{"desc":"Room Air Conditioning Unit - CBA1177A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"REFACTORIES OFFICES, SOUTH WALL","make":"Gree","model":"GJH09AF-K3RNB9D","serial":"2044350000572","barcode":"00040485","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1184A":{"desc":"Room Air Conditioning Unit - CBA1184A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"REFACTORIES OFFICE S/W CORNER","make":"Carrier","model":"51QW118715G","serial":"2.40202145036728e+21","barcode":"00040447","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1191":{"desc":"Room Air Conditioning Unit - CBA1191","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P FITTER'S WORKSHOP - OFFICE LEVEL 1","make":"Carrier","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1194":{"desc":"Split Air Conditioning Unit - CBA1194","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P ELECTRICIAN SMOKO ROOM SOUTH","make":"Temperzone","model":"OSA127R","serial":"","barcode":"00040437","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1237":{"desc":"Split Air Conditioning Unit - CBA1237","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P CALIBRATION ROOM BEHIND SMOKO ROOM","make":"Gree","model":"KFR26W/A13J","serial":"","barcode":"00040438","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1238":{"desc":"Fan - Direct Drive - CBA1238","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"ELECTRICIANS SMOKO ROOM WASH ROOM","make":"Stylent","model":"(blank)","serial":"","barcode":"00040428","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1240":{"desc":"Supply Fan - CBA1240 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"STEEL CASTER CONTROL ROOM ROOF","make":"Cooke","model":"HFC35","serial":"","barcode":"00040449","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1275":{"desc":"Fan - Direct Drive - CBA1275","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"FITTER W/SHOP TOILET","make":"Xpelair","model":"(blank)","serial":"","barcode":"00040440","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1287":{"desc":"Supply Fan - CBA1287 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"GAS RIG EAST","make":"Mayson Axial","model":"001A","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1288":{"desc":"Supply Fan - CBA1288 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"GAS RIG WEST","make":"Mayson Axial","model":"001A","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1289":{"desc":"Supply Fan - CBA1289 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"VRU OXYGEN GAS ANALYSER","make":"Axial Fan","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1290":{"desc":"Supply Fan - CBA1290 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"VRU OXYGEN GAS ANALYSER","make":"Axial Fan","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1291":{"desc":"Supply Fan - CBA1291 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"VRU OXYGEN HAS ANALYSER","make":"Axial Fan","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1378A":{"desc":"Split Air Conditioning Unit - CBA1378A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM CONTROL ROOM","make":"Temperzone","model":"OSA351RLTFV-S1/ISD351LYX-S1","serial":"1019377/1020439","barcode":"00040442","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1380":{"desc":"Split Air Conditioning Unit - CBA1380 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM INSTRUMENT SW/RM","make":"York","model":"YCS017R","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1381":{"desc":"Supply Fan - CBA1381 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"KOBM CONTROL ROOM ROOF","make":"Taylor & Richards","model":"245Y","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":true,"status":"Active","replacedBy":""},"CBA1448":{"desc":"Fan - Direct Drive - CBA1448","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"S/P WATER TREATMENT TOILET EAST","make":"Xpelair","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1654A":{"desc":"Split Air Conditioning Unit - CBA1654A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"SLAB CASTOR CONTROL ROOM LEVEL 2","make":"Toshiba","model":"RAS-5M34S3AV-A/RAS-B8UFV-A","serial":"92700021/02700078/02700083","barcode":"00040462","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1721":{"desc":"Room Air Conditioning Unit - CBA1721","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P AMENITIES OFFICE FIRST FLOOR","make":"Airwell","model":"(blank)","serial":"","barcode":"00040156","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1754":{"desc":"Split Air Conditioning Unit - CBA1754 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"SLABCASTER COMPUTER ROOM LEVEL 2","make":"Temperzone","model":"OSA140RB","serial":"","barcode":"00040459","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1804":{"desc":"Split Air Conditioning Unit - CBA1804 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBMGROUND FLOOR UPS ROOM","make":"Temperzone","model":"OSA/GME502","serial":"","barcode":"00040504","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2308":{"desc":"Split Air Conditioning Unit - CBA2308","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P ELECTRICIAN SMOKO ROOM (NORTH)","make":"Temperzone","model":"OSA127R","serial":"","barcode":"00040429","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2309":{"desc":"Fan - Direct Drive - CBA2309","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"S/P WORKSHOP TOILET GROUND FLOOR","make":"Manrose","model":"(blank)","serial":"","barcode":"00040425","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2312":{"desc":"Room Air Conditioning Unit - CBA2312","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P AMENITIES SAFETY BREIF OFFICE GROUND FLOOR","make":"Fujitsu","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2329":{"desc":"Supply Fan - CBA2329 - Critical","site":"SLABMAKING","type":"Supply Fan Units","loc":"KOBM GEM80 MCC ROOM UNDERNEATH KOBM CONTROL ROOM","make":"Taylor & Richards","model":"CP365","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2420":{"desc":"Split Air Conditioning Unit - CBA2420 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"SCARFING BAY CRANE  - BEAM","make":"Mitsubishi Electric","model":"MUH - 12RV","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2480":{"desc":"Fan - Direct Drive - CBA2480 - Critical","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"KOBM - SCANNER ROOM","make":"Xpelair","model":"GX6","serial":"Q88120","barcode":"00040431","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2487A":{"desc":"Fan - Direct Drive - CBA2487A","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"STEEL PLANT FITTERS ROOM, SMOKO ROOM, TOILET","make":"Manrose","model":"XPS230S","serial":"","barcode":"00040427","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2489":{"desc":"Fan - Direct Drive - CBA2489","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"S/P WORKSHOP LEVEL 1 TOILET","make":"Xpelair","model":"(blank)","serial":"","barcode":"00040422","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2506":{"desc":"Split Air Conditioning Unit - CBA2506","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Amenities Upstairs Office","make":"Temperzone","model":"OSA55R","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2507":{"desc":"Split Air Conditioning Unit - CBA2507","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Amenities Upstairs Office","make":"Temperzone","model":"OSA55R","serial":"","barcode":"00033007","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2535":{"desc":"Split Air Conditioning Unit - CBA2535 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOMB Computer Room","make":"Panasonic","model":"(blank)","serial":"","barcode":"00040433","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2555A":{"desc":"Supply Fan - CBA2555A - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"SP Fitters workshop office upstairs","make":"Manrose","model":"Hyper15","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2562":{"desc":"Room Air Conditioning Unit - CBA2562 - Critical","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"Slabmaking Scarfing Bay Crane","make":"Lennox","model":"LNW022X","serial":"C10125614011","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2569":{"desc":"Split Air Conditioning Unit - CBA2569","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Fitter Office, North Ceiling","make":"Mitsubishi","model":"RP125V","serial":"","barcode":"00040423","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2582":{"desc":"Room Air Conditioning Unit - CBA2582","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"B235 - Bricklayer Smoko Room","make":"Lennox","model":"LNW037X","serial":"C101242890110806120137","barcode":"00040452","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2586":{"desc":"Split Air Conditioning Unit - CBA2586 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Casting Ladlemans Hut","make":"Panasonic","model":"CS-E15DTEW","serial":"38303829","barcode":"00040448","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2616":{"desc":"Split Air Conditioning Unit - CBA2616 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOMB Computer Room","make":"Mitsuibishi","model":"SUZAA71VA2","serial":"1XD01001","barcode":"00040443","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2618":{"desc":"Room Air Conditioning Unit - CBA2618","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"Bldg 188, Refractory Office North","make":"Lennox","model":"LNWR20X","serial":"C101397760211C12150194","barcode":"00040484","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2620A":{"desc":"Room Air Conditioning Unit - CBA2620A - Critical","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"Bldg 188, Refractory Lunch Room","make":"Lennox","model":"LNWR39X","serial":"2045470000050","barcode":"00040434","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2650":{"desc":"Supply Fan - CBA2650 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"Building 216, RMH Reception","make":"Fantech","model":"MME254/57","serial":"5611-03","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2659":{"desc":"Split Air Conditioning Unit - CBA2659 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Slbcaster Supervisors Office#2 Level 2","make":"Panasonic","model":"CU-E9NKR","serial":"6521619866","barcode":"00040481","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2665A":{"desc":"Room Air Conditioning Unit - CBA2665A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"Discharge Pulpit","make":"Gree","model":"GJH21AC-K3RNB9D","serial":"2044680000057","barcode":"00040483","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2668":{"desc":"Split Air Conditioning Unit - CBA2668 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Oiler Man Shed","make":"Gree","model":"GWH09 2.5kw MEPS4","serial":"4D85830001133/4C87530000270","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2670":{"desc":"Split Air Conditioning Unit - CBA2670 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Slabcaster Smoko Room","make":"Toshiba","model":"RAV-SM807CTP-E/RAV-SP804ATP-A","serial":"33000024/1114451102","barcode":"00040450","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2685":{"desc":"Split Air Conditioning Unit - CBA2685 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"L.T.S Switch Room, Roof","make":"Toshiba","model":"RAV-SM1404CT-E/RAVSP1404AT8-A","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2692A":{"desc":"Room Air Conditioning Unit - CBA2692A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"REFACTORIES SUPERVISOR N W OFFICE, NORTH WALL","make":"Gree","model":"GJH18AC-K6","serial":"600001065489","barcode":"00040470","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2700":{"desc":"Split Air Conditioning Unit - CBA2700","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Meeting Room 1","make":"Toshiba","model":"RAV-SM804UTP-E","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2702":{"desc":"Split Air Conditioning Unit - CBA2702","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Ladlemans Hut (Portacom)","make":"Toshiba","model":"RAV-SM566KRT-A","serial":"42400019","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2708":{"desc":"Split Air Conditioning Unit - CBA2708 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BLDG 210 S/P SLAB CASTER SW/RM LEVEL 2","make":"Toshiba","model":"RAV-SM1604AT8-A/RAV-SM1607CTP-E","serial":"33000024","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2709":{"desc":"Split Air Conditioning Unit - CBA2709 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BLDG 210 S/P SLAB CASTER SW/RM LEVEL 1","make":"Toshiba","model":"RAV-SM1604AT8-A/RAV-SM1607CTP-E","serial":"33000023","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2710":{"desc":"Split Air Conditioning Unit - CBA2710 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BLDG 210 S/P SLAB CASTER MCC ROOM","make":"Toshiba","model":"RAV-SM1604AT8-A/RAV-SM1607CTP-E","serial":"33000022","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2711":{"desc":"Split Air Conditioning Unit - CBA2711 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BLDG 210 S/P SLAB CASTER MCC ROOM","make":"Toshiba","model":"RAV-SM1604AT8-A/RAV-SM1607CTP-E","serial":"33000017","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2716A":{"desc":"Split Air Conditioning Unit - CBA2716A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"DESPATCH WEST 26T CRANE SWITCH ROOM","make":"Temperzone","model":"OSA66RKSH","serial":"882879","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2723A":{"desc":"Split Air Conditioning Unit - CBA2723A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM BLDG 188 TAPPING PULPIT","make":"Toshiba","model":"RAS-22E2AVG-A/22E2KVG-A","serial":"12800108/12400129","barcode":"00040500","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2724":{"desc":"Split Air Conditioning Unit - CBA2724","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"STEEL PLANT SUPERVISORS OFFICE","make":"Toshiba","model":"RAV-SM566KRT-A","serial":"","barcode":"00040426","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2725A":{"desc":"Split Air Conditioning Unit - CBA2725A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"EAST 130T CRANE SWITCHROOM","make":"Temperzone","model":"OSA211RLFH/ISD211LYX-S1","serial":"1019995/1020957","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2729":{"desc":"Room Air Conditioning Unit - CBA2729","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P WORKSHOP CALIBRATION ROOM","make":"Carrier","model":"5kwRAC","serial":"","barcode":"00040424","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2735":{"desc":"Split Air Conditioning Unit - CBA2735 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"45 TON CRANE CASTING BAY, CABIN, WEST WALL","make":"Daikin","model":"RX835LVMA","serial":"EO33795","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2738":{"desc":"Supply Fan - CBA2738","site":"SLABMAKING","type":"Supply Fan Units","loc":"HYDRAULIC ROOM, LMF","make":"Fantech","model":"TD-500/150-160","serial":"OIM23331","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2739":{"desc":"Supply Fan - CBA2739","site":"SLABMAKING","type":"Supply Fan Units","loc":"TRANSFORMER ROOM, LMF","make":"Fantech","model":"TD-500/150-160","serial":"OIM23312","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2740":{"desc":"Supply Fan - CBA2740","site":"SLABMAKING","type":"Supply Fan Units","loc":"HV SWITCHROOM, LMF","make":"Fantech","model":"TD-500/150-160","serial":"OIM23310","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2741":{"desc":"Supply Fan - CBA2741","site":"SLABMAKING","type":"Supply Fan Units","loc":"LV PLC ROOM, LMF","make":"Fantech","model":"TD-500/150-160","serial":"OIM23319","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2742":{"desc":"Supply Fan - CBA2742","site":"SLABMAKING","type":"Supply Fan Units","loc":"CONTROL ROOM, LMF","make":"Fantech","model":"TD-500/150-160","serial":"OIM23335","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2743":{"desc":"Supply Fan - CBA2743","site":"SLABMAKING","type":"Supply Fan Units","loc":"HYDRAULIC ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23337","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2744":{"desc":"Supply Fan - CBA2744","site":"SLABMAKING","type":"Supply Fan Units","loc":"MCC ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23324","barcode":"00040563","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2745":{"desc":"Supply Fan - CBA2745","site":"SLABMAKING","type":"Supply Fan Units","loc":"EXISTING SWITCHROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23339","barcode":"00040562","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2746":{"desc":"Supply Fan - CBA2746","site":"SLABMAKING","type":"Supply Fan Units","loc":"RUN OUT ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23344","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2747":{"desc":"Supply Fan - CBA2747","site":"SLABMAKING","type":"Supply Fan Units","loc":"LV PLC ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23347","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2748":{"desc":"Supply Fan - CBA2748","site":"SLABMAKING","type":"Supply Fan Units","loc":"CONTROL ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23334","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2749":{"desc":"Supply Fan - CBA2749","site":"SLABMAKING","type":"Supply Fan Units","loc":"PLC ROOM, BCM","make":"Fantech","model":"TD-500/150-160","serial":"OIM23318","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2751":{"desc":"Split Air Conditioning Unit - CBA2751 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"HV SWITCHROOM, LMF","make":"Mitubishi","model":"PCA-RP100AQ/PUHZ-RP100VKA2R1","serial":"4ZA00723/43403040","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2752":{"desc":"Split Air Conditioning Unit - CBA2752 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"LV PLC ROOM, LMF","make":"Mitubishi","model":"PCA-RP60KAQ/SUZ-KA60VAD","serial":"31A01067/54P00231","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2753":{"desc":"Split Air Conditioning Unit - CBA2753 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"LV PLC ROOM, LMF","make":"Mitubishi","model":"PCA-RP60KAQ/SUZ-KA60VAD","serial":"3ZA01043/54P00236","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2754":{"desc":"Split Air Conditioning Unit - CBA2754 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"CONTROL ROOM, LMF","make":"Mitubishi","model":"MSZ-GE71VAD-A1/MUZ-GE71VAD","serial":"4009453T/5004385T","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2755":{"desc":"Split Air Conditioning Unit - CBA2755 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"MCC ROOM, BCM","make":"Mitubishi","model":"PCA-RP71KAQ/SUZ-KA71VAD","serial":"4XA00403/00902","barcode":"00040560","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2756":{"desc":"Split Air Conditioning Unit - CBA2756 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"MCC ROOM, BCM","make":"Mitubishi","model":"PCA-RP71KAQ/SUZ-KA71VAD","serial":"4YA00455/0901","barcode":"00040561","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2757":{"desc":"Split Air Conditioning Unit - CBA2757 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"EXISTING SWITCHROOM, BCM","make":"Mitubishi","model":"PCA-RP60KAQ/SUZ-KA60VAD","serial":"31A01069/00228","barcode":"00040565","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2758":{"desc":"Split Air Conditioning Unit - CBA2758 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"EXISTING SWITCHROOM, BCM","make":"Mitubishi","model":"PCA-RP60KAQ/SUZ-KA60VAD","serial":"31A01097/00234","barcode":"00040564","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2759":{"desc":"Split Air Conditioning Unit - CBA2759 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"RUN OUT ROOM, BCM","make":"Mitubishi","model":"MSZ-GE60VAD/MUZ-GE60VAD","serial":"4007129T/5001862T","barcode":"00040512","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2760":{"desc":"Split Air Conditioning Unit - CBA2760 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"LV PLC ROOM, BCM","make":"Mitubishi","model":"PCA-RP50KAQRI/SUZ-KA50VAD","serial":"34A00996/53P00191","barcode":"00040539","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2761":{"desc":"Split Air Conditioning Unit - CBA2761 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"LV PLC ROOM, BCM","make":"Mitubishi","model":"PCA-RP50KAQRI/SUZ-KA50VAD","serial":"34A00994/53P00265","barcode":"00040537","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2762":{"desc":"Split Air Conditioning Unit - CBA2762 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"CONTROL ROOM, BCM","make":"Mitubishi","model":"MSZ-GE71VAD-A1/MUZ-GE71VAD","serial":"4009456T/5004273T","barcode":"00040451","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2764":{"desc":"Split Air Conditioning Unit - CBA2764 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"East 26.5 Tonne Crane - Electrical Cabinet","make":"Mitsubishi Electric","model":"MUZ-GE50VAD","serial":"500025T","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2765":{"desc":"Split Air Conditioning Unit - CBA2765 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BILLET CASTER MCC ROOM","make":"Mitubishi Electric","model":"MUZ-GE71VAC-A1/MSZ-GE71VAC","serial":"7000534T/7000509","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2770A":{"desc":"Room Air Conditioning Unit - CBA2770A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P RAW MATERIAL GROUND RECEPTION","make":"Gree","model":"GJH09AF-K6","serial":"600004064714","barcode":"","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2771":{"desc":"Room Air Conditioning Unit - CBA2771","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"REFACTORIES SUPERVISOR N W OFFICE, NORTH WALL","make":"Gree","model":"GJH12AD-K3RNB9D","serial":"20445000140","barcode":"00040486","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["2 Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2774":{"desc":"Split Air Conditioning Unit - CBA2774 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P SLAB CASTER HYDRAULIC ROOM, NORTH WALL","make":"Toshiba","model":"RAV-SM2804AT8-A/RAV-SM1407CTP-E","serial":"505N0002/42500224/42500227","barcode":"00040515","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2775":{"desc":"Split Air Conditioning Unit - CBA2775 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P SLAB CASTER HYDRAULIC ROOM, SOUTH WALL","make":"Toshiba","model":"RAV-SM2804AT8-A/RAV-SM1407CTP-E","serial":"505N0038/52300289/52300288","barcode":"00040517","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2779":{"desc":"Split Air Conditioning Unit - CBA2779 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM INSTRUMENT SWITCH ROOM, WEST FLOOR","make":"Toshiba","model":"RAV-SM2804AT8-A/RAV-SM1407CTP-E","serial":"52500230/501N0059","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2782":{"desc":"Room Air Conditioning Unit - CBA2782","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P WORKSHOP STORE EAST","make":"Carrier","model":"51QW118715G","serial":"918013026","barcode":"00040432","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2787":{"desc":"Split Air Conditioning Unit - CBA2787","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"Ladlemans Hut (Portacom)","make":"Daikin","model":"RXS60LVMA","serial":"E047483","barcode":"00040482","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2825":{"desc":"Split Air Conditioning Unit - CBA2825 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BILLET CASTER HYDRAULIC ROOM","make":"Temperzone","model":"OSA224G/ISD224KYX","serial":"929394","barcode":"00040510","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2826":{"desc":"Split Air Conditioning Unit - CBA2826 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BILLET CASTER HYDRAULIC ROOM","make":"Temperzone","model":"OSA224G/ISD224KYX","serial":"929387","barcode":"00040514","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2827":{"desc":"Supply Fan - CBA2827 - Compliance","site":"SLABMAKING","type":"Supply Fan Units","loc":"Bldg 224, Caster Switchroom","make":"Fantech","model":"Powerline PCD-454-DD","serial":"656163-1","barcode":"00040522","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2832":{"desc":"Fan - Direct Drive - CBA2832 - Compliance","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"STEEL PLANT AMENITIES, ROOF","make":"Rosenburg","model":"DH355-4E","serial":"","barcode":"00040419","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2837A":{"desc":"Room Air Conditioning Unit - CBA2837A","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"S/P KOBM SCANNER CABIN","make":"Gree","model":"GJH09AG-K6","serial":"600001072783","barcode":"00040432","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2841":{"desc":"Split Air Conditioning Unit - CBA2841 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, BASEMENT","make":"Temperzone","model":"OSA141RKTGH / 9553734","serial":"953734","barcode":"00040559","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2842":{"desc":"Split Air Conditioning Unit - CBA2842 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, BASEMENT","make":"Temperzone","model":"OSA141RKTGH / 9553734","serial":"953737","barcode":"00040556","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2843":{"desc":"Split Air Conditioning Unit - CBA2843 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, BASEMENT","make":"Temperzone","model":"OSA141RKTGH / 9553734","serial":"953733","barcode":"00040558","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2844":{"desc":"Split Air Conditioning Unit - CBA2844 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, BASEMENT","make":"Temperzone","model":"OSA141RKTGH / 9553734","serial":"953721","barcode":"00040557","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2845":{"desc":"Split Air Conditioning Unit - CBA2845 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, BASEMENT","make":"Temperzone","model":"OSA141RKTGH / 9553734","serial":"953728","barcode":"00040555","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2846":{"desc":"Split Air Conditioning Unit - CBA2846 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, GROUND FLOOR","make":"Temperzone","model":"OSA116RKTGH","serial":"953987","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2847":{"desc":"Split Air Conditioning Unit - CBA2847 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, GROUND FLOOR","make":"Temperzone","model":"OSA116RKTGH","serial":"953979","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2848":{"desc":"Split Air Conditioning Unit - CBA2848 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, GROUND FLOOR","make":"Temperzone","model":"OSA116RKTGH","serial":"953985","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2849":{"desc":"Split Air Conditioning Unit - CBA2849 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, GROUND FLOOR","make":"Temperzone","model":"OSA116RKTGH","serial":"953974","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2850":{"desc":"Split Air Conditioning Unit - CBA2850 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"KOBM SWITCH ROOM, GROUND FLOOR","make":"Temperzone","model":"OSA116RKTGH","serial":"953968","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2863":{"desc":"Split Air Conditioning Unit - CBA2863","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"STEEL PLANT AMENITIES, MEETING ROOM, DOWNSTAIRS TOWARDS PLANT","make":"Gree","model":"GWH28QE-K3DNB2H/0","serial":"600004061628/1631","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2881":{"desc":"Room Air Conditioning Unit - CBA2881","site":"SLABMAKING","type":"Room Air Conditioning Units","loc":"SP, BRICKIES SMOKO ROOM, SP24","make":"Gree","model":"GJH18AE","serial":"600004070981","barcode":"00040446","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2908":{"desc":"Split Air Conditioning Unit - CBA2908","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"AMENITIES WEST GROUND FLOOR","make":"Fujitsu","model":"AOTG45KBTA","serial":"T000637","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3006A":{"desc":"Fan - Direct Drive - CBA3006","site":"SLABMAKING","type":"Fan Direct Drive Units","loc":"S/P SUPERVISORS OFFICE - KITCHEN","make":"Manrose","model":"(blank)","serial":"","barcode":"00040505","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3029":{"desc":"Split Air Conditioning Unit - CBA3029 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"WEST 125T CRANE SWITCHROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3030":{"desc":"Split Air Conditioning Unit - CBA3030 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"WEST 125T CRANE SWITCHROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3031":{"desc":"Split Air Conditioning Unit - CBA3031 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"125 TON WEST CRANE","make":"Temperzone","model":"OSA73R","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3035":{"desc":"Split Air Conditioning Unit - CBA3035 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"EAST125T CRANE SWITCHROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3036":{"desc":"Split Air Conditioning Unit - CBA3036 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"S/P EAST 125T CRANE SWITCHROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3037":{"desc":"Split Air Conditioning Unit - CBA3037 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"125 TON EAST CRANE","make":"Temperzone","model":"OSA73R","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3040A":{"desc":"Split Air Conditioning Unit - CBA3040A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"130 TON EAST CRANE","make":"Temperzone","model":"OSA87RK/ISD87KYX","serial":"926025/926037","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2883":{"desc":"Split Air Conditioning Unit - CBA2883","site":"STELTECH NZ LIMITED","type":"Split Air Conditioning Units","loc":"RECEPTION GROUND FLOOR","make":"Panasonic","model":"CS-E12PKR/CU-E12PKR","serial":"3939320710","barcode":"0012269","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2884":{"desc":"Split Air Conditioning Unit - CBA2884","site":"STELTECH NZ LIMITED","type":"Split Air Conditioning Units","loc":"LUNCHROOM GROUND FLOOR","make":"Panasonic","model":"CS-E28PKR/CU-E28PKR","serial":"3939807319","barcode":"0012267","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2885":{"desc":"Split Air Conditioning Unit - CBA2885","site":"STELTECH NZ LIMITED","type":"Split Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Panasonic","model":"CS-E9PKR/CU-E9PKR","serial":"6534633258","barcode":"0012268","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2886":{"desc":"Split Air Conditioning Unit - CBA2886","site":"STELTECH NZ LIMITED","type":"Split Air Conditioning Units","loc":"MEETING ROOM UPSTAIRS","make":"Panasonic","model":"CS-E12PKR/CU-E12PKR","serial":"3939320976","barcode":"0012270","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2887":{"desc":"Room Air Conditioning Unit - CBA2887","site":"STELTECH NZ LIMITED","type":"Room Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Gree","model":"GJH18AC","serial":"2044560000298","barcode":"0012248","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2888":{"desc":"Room Air Conditioning Unit - CBA2888","site":"STELTECH NZ LIMITED","type":"Room Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Gree","model":"GJH18AC","serial":"2044560000312","barcode":"0012249","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2889A":{"desc":"Room Air Conditioning Unit - CBA2889A","site":"STELTECH NZ LIMITED","type":"Room Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Gree","model":"GJH18AE","serial":"600004070981","barcode":"0012264","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2890A":{"desc":"Room Air Conditioning Unit - CBA2890A","site":"STELTECH NZ LIMITED","type":"Room Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Gree","model":"GJH18AE","serial":"600004070981","barcode":"0012266","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2891":{"desc":"Room Air Conditioning Unit - CBA2891","site":"STELTECH NZ LIMITED","type":"Room Air Conditioning Units","loc":"OFFICE UPSTAIRS","make":"Gree","model":"GJH18AC","serial":"2044560000300","barcode":"0012251","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0841":{"desc":"Split Air Conditioning Unit - CBA0841","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"ROOM U8 UPSTAIRS","make":"TECO RAC","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1036":{"desc":"Room Air Conditioning Unit - CBA1036","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"WEIGHING ROOM 7 DOWNSTAIRS","make":"Emailair","model":"FM224H","serial":"405-31124","barcode":"00033215","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1104A":{"desc":"Room Air Conditioning Unit - CBA1104A","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"ROOM 20 OLD SHIMAZDU ROOM DOWNSTAIRS","make":"Gree","model":"GJH12AG-K6","serial":"60000107307","barcode":"00040063","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1668A":{"desc":"Split Air Conditioning Unit - CBA1668A - Critical","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM 12 DOWNSTAIRS EAST","make":"Fujitsu","model":"ABTG54LRTA/AOTG54LATT","serial":"T003016","barcode":"00033224","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1676A":{"desc":"Air Curtain - CBA1676A","site":"TECHNICAL SERVICES","type":"Air Curtains","loc":"ROOM 12 EAST DOWNSTAIRS, ABOVE DOOR, HALL","make":"Gree","model":"900MM","serial":"8500120002857","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1679":{"desc":"Room Air Conditioning Unit - CBA1679","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"SMOKO ROOM U21 UPSTAIRS","make":"Carrier RAC","model":"(blank)","serial":"","barcode":"00040079","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1711":{"desc":"Room Air Conditioning Unit - CBA1711","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"ROOM 4 TEAM LEADERS OFFICE DOWNSTAIRS","make":"Airwell","model":"(blank)","serial":"","barcode":"00033213","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1741":{"desc":"Split Air Conditioning Unit - CBA1741 - Critical","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"COMPUTER ROOM U27 UPSTAIRS","make":"TEMPERZONE SPLIT","model":"OSA73R","serial":"","barcode":"00033236","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1784":{"desc":"Split Air Conditioning Unit - CBA1784","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"TEST ROOM 25 WEST DOWNSTAIRS","make":"AIRWELL SPLIT","model":"GCZ22RC","serial":"","barcode":"00033258","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1786A":{"desc":"Split Air Conditioning Unit - CBA1786A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U9 UPSTAIRS OFFICE, WEST WALL","make":"Daikin","model":"TXS35LVA","serial":"E094966","barcode":"00040078","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2002A":{"desc":"Split Air Conditioning Unit - CBA2002A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U20 UPSTAIRS EVNIRONMENT LAB","make":"Daikin","model":"RZV100CV1/FAA100BVMA","serial":"E002381/E001111","barcode":"00040077","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2332A":{"desc":"Split Air Conditioning Unit - CBA2332A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ANNEX ROOM U26 UPSTAIRS EAST, WEST CEILING","make":"Mitsubishi Electric","model":"SUZ-KA5OVAD2","serial":"95P00186","barcode":"00033235","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2367":{"desc":"Fan - Direct Drive - CBA2367","site":"TECHNICAL SERVICES","type":"Fan Direct Drive Units","loc":"ROOM U22,U23 UPSTAIRS LADIES/MENS TOILETS","make":"Extract Fan","model":"(blank)","serial":"","barcode":"00033230","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2368":{"desc":"Fan - Direct Drive - CBA2368","site":"TECHNICAL SERVICES","type":"Fan Direct Drive Units","loc":"ROOM 14,15 DOWNSTAIRS LADIES/MENS TOILETS","make":"Extract Fan","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2430":{"desc":"Fan - Direct Drive - CBA2430","site":"TECHNICAL SERVICES","type":"Fan Direct Drive Units","loc":"Laboratory U16 Upstairs","make":"Expelair","model":"GX12","serial":"","barcode":"00033226","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2568":{"desc":"Room Air Conditioning Unit - CBA2568","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"Weighing Room U19 Upstairs","make":"Lennox","model":"LNX22","serial":"12561401109","barcode":"00040061","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2624":{"desc":"Fan - Direct Drive - CBA2624 - Critical","site":"TECHNICAL SERVICES","type":"Fan Direct Drive Units","loc":"Bldg 231, Test Lab","make":"Fantech","model":"MTS254","serial":"","barcode":"0012291","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2629":{"desc":"Split Air Conditioning Unit - CBA2629","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"Downstairs Lunch Room","make":"Mitsuibishi Heavy","model":"SKR35ZJ","serial":"212013928","barcode":"00033210","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2633":{"desc":"Supply Fan - CBA2633 - Critical","site":"TECHNICAL SERVICES","type":"Supply Fan Units","loc":"Bldg 231, Downstairs Lunch Room","make":"Fantech","model":"JCE152-35JK","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2680":{"desc":"Exhaust Fan - CBA2680","site":"TECHNICAL SERVICES","type":"Exhaust Fan Units","loc":"Room U18 Upstairs Store Room, south wall","make":"Xpelair","model":"GX-6","serial":"","barcode":"00035573","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2706":{"desc":"Split Air Conditioning Unit - CBA2706","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"Building 231, Workshop","make":"Toshiba","model":"RAV-SM566KRT-A","serial":"","barcode":"00033229","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2722":{"desc":"Split Air Conditioning Unit - CBA2722 - Critical","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM 12 DOWNSTAIRS SOUTH","make":"Toshiba","model":"RAV-SM1607CTP-A","serial":"42100647/40580017","barcode":"00033225","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2726":{"desc":"Split Air Conditioning Unit - CBA2726","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"U31 TECH SERVICES ANNEX MANAGERS OFFICE","make":"Toshiba","model":"RAV-SM307KRTP-A","serial":"43100016","barcode":"00033238","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2727":{"desc":"Split Air Conditioning Unit - CBA2727","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"U26 TECH SERVICES ANNEX, MAIN OFFICE","make":"Toshiba","model":"Rav-SM1104UTP-E","serial":"43200025","barcode":"00033218","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2781":{"desc":"Split Air Conditioning Unit - CBA2781","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U1 UPSTAIRS","make":"Toshiba","model":"RAS-10N3KC2-A","serial":"42800011","barcode":"00033227","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2857":{"desc":"Split Air Conditioning Unit - CBA2857","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ANNEX ROOM U26 OFFICE UPSTAIRS","make":"Mitsubishi Electric","model":"MUZ-GL35VGD","serial":"9000899T","barcode":"00033237","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2867":{"desc":"Room Air Conditioning Unit - CBA2867","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"ROOM U12 UPSTAIRS","make":"Gree","model":"GJH18AC-K6","serial":"2092890150179","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2892":{"desc":"Split Air Conditioning Unit - CBA2892","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"RM16, LUNCHROOM, DOWNSTAIRS","make":"Gree","model":"GWH15QD-K6D","serial":"600004072802","barcode":"00040062","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2917":{"desc":"Split Air Conditioning Unit - CBA2917","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"RM8, OFFICE UPSTAIRS","make":"Gree","model":"GWH09AGCXB","serial":"6000004075967","barcode":"00033231","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2985":{"desc":"Split Air Conditioning Unit - CBA2985","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"SLAG AND SAND ROOM, DOWNSTAIRS","make":"Toshiba","model":"RAV-SP564ATP-A1","serial":"62900016","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2986":{"desc":"Split Air Conditioning Unit - CBA2986","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"IRON AND STEEL ROOM, DOWNSTAIRS","make":"Toshiba","model":"RAV-GM801ATP-A","serial":"42600142","barcode":"00033219","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3050A":{"desc":"Split Air Conditioning Unit - CBA3050A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U4 UPSTAIRS MEETING ROOM","make":"Daikin","model":"RZQ100LV1","serial":"E045609","barcode":"00033221","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3051A":{"desc":"Split Air Conditioning Unit - CBA3051A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U3 UPSTAIRS, EAST WALL","make":"Gree","model":"GWH09ABA-K6DNC8C/0","serial":"6000004072240-1","barcode":"00033216","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3054":{"desc":"Split Air Conditioning Unit - CBA3054","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM 22 DOWNSTAIRS","make":"Gree","model":"KFR-35W/J11-12405","serial":"","barcode":"00040064","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3055A":{"desc":"Air Curtain - CBA3055A","site":"TECHNICAL SERVICES","type":"Air Curtains","loc":"ROOM 12 DOWNSTAIRS, ABOVE DOOR, HALL","make":"Gree","model":"900MM","serial":"8500120002860","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3056":{"desc":"Fan - Direct Drive - CBA3056","site":"TECHNICAL SERVICES","type":"Fan Direct Drive Units","loc":"ROOM 10 DOWNSTAIRS","make":"Xpelair","model":"(blank)","serial":"","barcode":"0012289","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3059A":{"desc":"Split Air Conditioning Unit - CBA3059A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"RM U11 UPSTAIRS OFFICE, W WALL","make":"Gree","model":"GWH09ABA-K6DNC8C/0","serial":"60000470224-1","barcode":"00033234","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3086A":{"desc":"Split Air Conditioning Unit - CBA3086A","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ROOM U2 UPSTAIRS, OPEN OFFICE, CEILING","make":"Gree","model":"GWH09ABA","serial":"6000004072240","barcode":"00033217","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0929A":{"desc":"Split Air Conditioning Unit - CBA0929A","site":"UTILITIES","type":"Split Air Conditioning Units","loc":"WATER TREATMENT OFFICE EAST","make":"Mitsuibishi","model":"FDCA100VNA-W/A","serial":"AN9400644FF/331000744CF","barcode":"00035521","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2576":{"desc":"Supply Fan - CBA2576 - Critical","site":"UTILITIES","type":"Supply Fan Units","loc":"Diesel Pump House","make":"Auckland Ventilation Services","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/03/2026","freq":"3 Monthly"},{"date":"01/06/2026","freq":"3 Monthly"},{"date":"01/09/2026","freq":"3 Monthly"},{"date":"01/12/2026","freq":"3 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2577":{"desc":"Supply Fan - CBA2577 - Critical","site":"UTILITIES","type":"Supply Fan Units","loc":"Diesel Generator Room","make":"Auckland Ventilation Services","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/03/2026","freq":"3 Monthly"},{"date":"01/06/2026","freq":"3 Monthly"},{"date":"01/09/2026","freq":"3 Monthly"},{"date":"01/12/2026","freq":"3 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2578":{"desc":"Supply Fan - CBA2578 - Critical","site":"UTILITIES","type":"Supply Fan Units","loc":"Fire Pump Switch Room","make":"Auckland Ventilation Services","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/03/2026","freq":"3 Monthly"},{"date":"01/06/2026","freq":"3 Monthly"},{"date":"01/09/2026","freq":"3 Monthly"},{"date":"01/12/2026","freq":"3 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0118A":{"desc":"Split Air Conditioning Unit - CBA0118A","site":"UTILITIES - BLDG 42B","type":"Split Air Conditioning Units","loc":"BLD 42B LUNCH ROOM","make":"Toshiba","model":"RAS-22E2AVG/RAS-22E2KVG-A","serial":"32200099/32200116","barcode":"00035565","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1475":{"desc":"Fan - Direct Drive - CBA1475 - Compliance","site":"UTILITIES - BLDG 42B","type":"Fan Direct Drive Units","loc":"BLDG 42B EXTRACT FAN CTRL TOILET","make":"Roseberg","model":"DH355","serial":"","barcode":"00035566","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2613":{"desc":"Supply Fan - CBA2613 - Compliance","site":"UTILITIES - BLDG 42B","type":"Supply Fan Units","loc":"BUILDING 42B ROOF","make":"AVS","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/03/2026","freq":"3 Monthly"},{"date":"01/06/2026","freq":"3 Monthly"},{"date":"01/09/2026","freq":"3 Monthly"},{"date":"01/12/2026","freq":"3 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3067":{"desc":"Split Air Conditioning Unit - CBA3067 - Critical","site":"UTILITIES - BLDG 42B","type":"Split Air Conditioning Units","loc":"CONTROL ROOM WEST","make":"Temperzone","model":"OSA180R","serial":"T003013","barcode":"00035567","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3068":{"desc":"Split Air Conditioning Unit - CBA3068 - Critical","site":"UTILITIES - BLDG 42B","type":"Split Air Conditioning Units","loc":"CONTROL ROOM EAST","make":"Temperzone","model":"OSA180R","serial":"T0003012","barcode":"00035563","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3069":{"desc":"Split Air Conditioning Unit - CBA3069","site":"UTILITIES - BLDG 42B","type":"Split Air Conditioning Units","loc":"BLDG 42B OFFICE","make":"Temperzone","model":"OSA-180R","serial":"T023333","barcode":"00035564","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0184A":{"desc":"Split Air Conditioning Unit - CBA0184A - Critical","site":"UTILITIES - BLDG 43A","type":"Split Air Conditioning Units","loc":"BLDG 43A UPSTAIRS ON NORTH WALL","make":"Haier","model":"5U125S2PN1FA","serial":"AA9Z32E010OAVQAG0005","barcode":"00035570","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0185A":{"desc":"Split Air Conditioning Unit - CBA0185A - Critical","site":"UTILITIES - BLDG 43A","type":"Split Air Conditioning Units","loc":"BLDG 43A UPSTAIRS ON SOUTH WALL","make":"Haier","model":"5U125S2PN1FA","serial":"AA9Z32E010OAVQAG0004","barcode":"00035569","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2543":{"desc":"Fan - Direct Drive - CBA2543","site":"UTILITIES - BLDG 43A","type":"Fan Direct Drive Units","loc":"41a Ground Floor Toilet","make":"(blank)","model":"GX6","serial":"","barcode":"00035571","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3070":{"desc":"Fan - Direct Drive - CBA3070 - Compliance","site":"UTILITIES - BLDG 43A","type":"Fan Direct Drive Units","loc":"EXTRACT FAN 2ND FLOOR","make":"Temperzone","model":"Wall Mounted","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0189A":{"desc":"Split Air Conditioning Unit - CBA0189A - Critical","site":"UTILITIES - BLDG 49","type":"Split Air Conditioning Units","loc":"BLDG 49, UPSTAIRS","make":"Haier","model":"1U90QADFRA","serial":"AABZ31E000ON206U0011","barcode":"00040295","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0219":{"desc":"Supply Fan - CBA0219 - Compliance","site":"UTILITIES - BLDG 49","type":"Supply Fan Units","loc":"BUILDING 49 ROOF","make":"Temperzone","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1328A":{"desc":"Split Air Conditioning Unit - CBA1328A - Critical","site":"UTILITIES - BLDG 49","type":"Split Air Conditioning Units","loc":"BLDG 49, UPSTAIRS ON EAST WALL","make":"Haier","model":"1U90QADFRA","serial":"AABZ31E000ON206U0020","barcode":"00040296","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1732A":{"desc":"Split Air Conditioning Unit - CBA1732A","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"ADMIN BLDG REAR RECEPTION AREA MAIN OFFICE, N WALL","make":"Mitsubishi Electric","model":"MUZ25VGD","serial":"9001836 T","barcode":"00029149","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1734":{"desc":"Room Air Conditioning Unit - CBA1734","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Room Air Conditioning Units","loc":"MEETING ROOM","make":"Carrier","model":"VG125","serial":"","barcode":"00040346","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2377":{"desc":"Split Air Conditioning Unit - CBA2377 - Critical","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"LUNCH ROOM","make":"Panasonic","model":"(blank)","serial":"","barcode":"00029147","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2378":{"desc":"Split Air Conditioning Unit - CBA2378","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"MAIN OFFICE","make":"Panasonic","model":"CU-E9HKR","serial":"7557600210","barcode":"00029143","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2379":{"desc":"Split Air Conditioning Unit - CBA2379","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"MAIN OFFICE","make":"Panasonic","model":"(blank)","serial":"7475703588","barcode":"00029164","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2400":{"desc":"Fan - Direct Drive - CBA2400 - Critical","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Fan Direct Drive Units","loc":"M/S ADMIN BLOCK MENS TOILET","make":"Manrose","model":"9\" fan","serial":"","barcode":"00040347","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2401":{"desc":"Fan - Direct Drive - CBA2401 - Critical","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Fan Direct Drive Units","loc":"M/S ADMIN MENS TOILET","make":"Manrose","model":"9\" fan","serial":"","barcode":"00040360","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2511A":{"desc":"Split Air Conditioning Unit - CBA2511A - Critical","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"OPS BLDG SANDMANS OUTER OFFICE, EAST WINDOW","make":"Gree","model":"GWH15QD-K6DNA1A/0/I","serial":"600004072802/4072814","barcode":"00029151","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2548A":{"desc":"Split Air Conditioning Unit - CBA2548A","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"OPS BLDG LABORATORY, SOUTH WALL","make":"Mitsubishi Electric","model":"MUZ-GL71VGD/MSZ-GL71","serial":"9000873 T / 9000393 T","barcode":"00029174","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2554":{"desc":"Split Air Conditioning Unit - CBA2554","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"Minesite Meeting Room","make":"Panasonic","model":"CUE15LKR","serial":"6601100507","barcode":"00029152","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2622":{"desc":"Split Air Conditioning Unit - CBA2622","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"WNHM Planning Maintenance Office East","make":"Panasonic","model":"CS-E12MKR","serial":"2975315192","barcode":"00029150","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2623":{"desc":"Split Air Conditioning Unit - CBA2623","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"WNHM Planning Maintenance Office West","make":"Panasonic","model":"CU-E12MKR","serial":"6626515165","barcode":"00029146","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2632A":{"desc":"Split Air Conditioning Unit - CBA2632A","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"PRODUCTION SUPERVISORS OFFICE","make":"Mitsubishi Electric","model":"MUZ-AP35VG","serial":"9010841 T","barcode":"00040348","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2671":{"desc":"Split Air Conditioning Unit - CBA2671","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"Admin Bldg, Plant Engineering Office, east window","make":"Gree","model":"GWH09 2.5kw","serial":"4D85830001565/4C87530003168","barcode":"00040353","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2681A":{"desc":"Split Air Conditioning Unit - CBA2681A","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"ADMIN BLDG MAINT/PLANNER OFFICE, EAST WINDOW","make":"Toshiba","model":"RAS-10E2KVG-A","serial":"42600215","barcode":"00040356","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2718":{"desc":"Split Air Conditioning Unit - CBA2718","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"Admin Bldg, Managers Office, North east","make":"Toshiba","model":"42NQV025H-A/38NYU025H-A","serial":"42400022/4250009","barcode":"00040187","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2719":{"desc":"Split Air Conditioning Unit - CBA2719","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"Admin Bldg, Reception Area","make":"Toshiba","model":"RAV-SM566KRT-A","serial":"42600024/42900067","barcode":"00029153","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2980":{"desc":"Fan - Direct Drive - CBA2980 - Critical","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Fan Direct Drive Units","loc":"M/S LAB, DUST HOOD","make":"Manrose","model":"XPS300A-FAN2043","serial":"XPUK001717570","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1095B":{"desc":"Room Air Conditioning Unit - CBA1095B","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"COMPUTER ROOM, BESIDE CONTROL ROOM IN CONCENTRATION PLANT","make":"Gree","model":"GJH18AE","serial":"600004072905","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1550A":{"desc":"Room Air Conditioning Unit - CBA1550A - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"PLC SWITCHROOM","make":"Lennox","model":"LNWR21X","serial":"72753LNWR21X","barcode":"00040193","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1710":{"desc":"Split Air Conditioning Unit - CBA1710 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"M/S MAIN SWITCHROOM WEST","make":"Temperzone","model":"OSA300R-X","serial":"415118","barcode":"00040229","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1810":{"desc":"Split Air Conditioning Unit - CBA1810","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"ELECTRICIANS OFFICE","make":"Gree","model":"KFR-23WA/13-12405","serial":"63263284","barcode":"00040230","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1811A":{"desc":"Split Air Conditioning Unit - CBA1811A","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"OPS BLDG ELECTRICIANS OFFICE, WEST WALL","make":"Gree","model":"GWH12QC-K3DNB2D/0","serial":"600004061518/600004061517","barcode":"00040232","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2404A":{"desc":"Room Air Conditioning Unit - CBA2404A","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"OPS BUILDING, LABORATORY OFFICE, EAST WALL","make":"Gree","model":"GJH09AF","serial":"2044370001052","barcode":"00029171","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2406B":{"desc":"Fan - Direct Drive - CBA2406B","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Fan Direct Drive Units","loc":"OPS BLDG LABORATORY, NORTH WALL","make":"Manrose","model":"XPS300A","serial":"FAN2023","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2409A":{"desc":"Room Air Conditioning Unit - CBA2409A","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"OPS BLDG MAINTENANCE WORKSHOP OFFICE, WEST WALL","make":"Gree","model":"GJ18AD-K6","serial":"","barcode":"00040226","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2410":{"desc":"Fan - Direct Drive - CBA2410 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Fan Direct Drive Units","loc":"MAIN PLANT TOILET GX6","make":"Xpelair","model":"GX6","serial":"18C022600","barcode":"00040188","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2411A":{"desc":"Split Air Conditioning Unit - CBA2411A - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"OPS BLDG CONTROL ROOM IN PLANT, SOUTH WALL","make":"Toshiba","model":"RAS-24E2AVG-A","serial":"12900032/12600257","barcode":"00040343","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2453":{"desc":"Supply Fan - CBA2453 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Supply Fan Units","loc":"PUMP STATION P12A","make":"(blank)","model":"(blank)","serial":"","barcode":"00035603","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2454":{"desc":"Supply Fan - CBA2454 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Supply Fan Units","loc":"PUMP STATION P12B","make":"(blank)","model":"(blank)","serial":"","barcode":"00035604","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2563B":{"desc":"Room Air Conditioning Unit - CBA2563B - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"WNH Computer Room Upstairs","make":"Gree","model":"GJH18AE","serial":"","barcode":"00033284","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2627":{"desc":"Split Air Conditioning Unit - CBA2627","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"Instrument Workshop","make":"Panasonic","model":"CU-E12NKR","serial":"6521702164","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2634A":{"desc":"Split Air Conditioning Unit - CBA2634A","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"Electricians Workshop","make":"Daikin","model":"RXM71UVMZ/FTXM71UVMZ","serial":"E006150/E007952","barcode":"00040227","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2666":{"desc":"Split Air Conditioning Unit - CBA2666 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"MCC Electrical Switch Room","make":"Toshiba","model":"RAV-SM1404CT-E/RAV-SP1404AT8-A","serial":"30330179/3047B0094","barcode":"00040352","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2667":{"desc":"Split Air Conditioning Unit - CBA2667 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"Electrical Switchroom","make":"Toshiba","model":"RAV-SM1404CT-E/RAV-SP1404AT8-A","serial":"30330180/304B0095","barcode":"00040350","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2766":{"desc":"Split Air Conditioning Unit - CBA2766","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"Storey Road MCC Room","make":"Daikin","model":"FTXS/RXS50LVMA","serial":"E041842/EO39756","barcode":"00040344","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2788A":{"desc":"Split Air Conditioning Unit - CBA2788A - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"T4LV SWITCHROOM - CONTAINER 2","make":"Hitachi","model":"RAC-80YHAB/RAS-E80YHAB","serial":"222324346037/222221997083","barcode":"00040351","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2789":{"desc":"Split Air Conditioning Unit - CBA2789 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"T4LV SWITCHROOM - CONTAINER 2","make":"Hitachi","model":"RAC-80YHA3/RAS-80YHA3","serial":"Not available / 155327177","barcode":"00040359","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2790":{"desc":"Split Air Conditioning Unit - CBA2790","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"R T ROOM","make":"Teco","model":"TS036HFAMJBB","serial":"D201449150612602120270","barcode":"00035607","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2855":{"desc":"Room Air Conditioning Unit - CBA2855","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Room Air Conditioning Units","loc":"LABORATORY","make":"Gree","model":"GJH18AD-K6","serial":"2092890000075","barcode":"00029166","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2914":{"desc":"Split Air Conditioning Unit - CBA2914 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"CONCENTRATION PLANT SWITCHROOM EAST","make":"Toshiba","model":"RAV-GM1601ATP-A/RAV-GM1601UTP-A","serial":"23100050/32100016","barcode":"00040349","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2915":{"desc":"Split Air Conditioning Unit - CBA2915 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"CONCENTRATION PLANT SWITCHROOM WEST","make":"Toshiba","model":"RAV-GM1601ATP-A/RAV-GM1601UTP-A","serial":"23100213/32100016","barcode":"00040228","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2918":{"desc":"Split Air Conditioning Unit - CBA2918 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PONTOON SWITCH ROOM (RECYCLE POND)","make":"Daikin","model":"RZAV140FV1","serial":"E001241","barcode":"00040338","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2919":{"desc":"Split Air Conditioning Unit - CBA2919 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PONTOON SWITCH ROOM (RECYCLE POND)","make":"Daikin","model":"RZAV140FV1","serial":"E001053","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2920":{"desc":"Split Air Conditioning Unit - CBA2920 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PONTOON SWITCH ROOM (RECYCLE POND)","make":"Daikin","model":"RZAV140FV1","serial":"E001060","barcode":"00040335","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2922":{"desc":"Split Air Conditioning Unit - CBA2922 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU WATER BOOSTER SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27518","barcode":"00040337","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2923":{"desc":"Split Air Conditioning Unit - CBA2923 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU WATER BOOSTER SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27519","barcode":"00040336","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2924":{"desc":"Split Air Conditioning Unit - CBA2924 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU WATER BOOSTER SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27520","barcode":"00040341","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2925":{"desc":"Split Air Conditioning Unit - CBA2925 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PUMP SKID SWITCH ROOM","make":"Daikin","model":"RXV95LVMA","serial":"E017084","barcode":"00040355","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2926":{"desc":"Split Air Conditioning Unit - CBA2926 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PUMP SKID SWITCH ROOM","make":"Daikin","model":"RXV95LVMA","serial":"E017273","barcode":"00040354","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2927A":{"desc":"Split Air Conditioning Unit - CBA2927 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PUMP SKID SWITCH ROOM","make":"Daikin","model":"RXV95LVMA","serial":"E017505","barcode":"00040357","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2928":{"desc":"Split Air Conditioning Unit - CBA2928 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"PUMP SKID SWITCH ROOM","make":"Daikin","model":"RXV95LVMA","serial":"E017238","barcode":"00040369","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2929":{"desc":"Split Air Conditioning Unit - CBA2929 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.1 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"T027548","barcode":"00040368","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2930":{"desc":"Split Air Conditioning Unit - CBA2930 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.1 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27549","barcode":"00040367","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2931A":{"desc":"Split Air Conditioning Unit - CBA2931 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.1 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27541","barcode":"00040361","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2932":{"desc":"Split Air Conditioning Unit - CBA2932 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.1 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27547","barcode":"00040362","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2933":{"desc":"Split Air Conditioning Unit - CBA2933 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.2 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27496","barcode":"00040365","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2934":{"desc":"Split Air Conditioning Unit - CBA2934 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.2 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27497","barcode":"00040366","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2935":{"desc":"Split Air Conditioning Unit - CBA2935 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.2 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27542","barcode":"00040364","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2936":{"desc":"Split Air Conditioning Unit - CBA2936 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Split Air Conditioning Units","loc":"DMU SLURRY BOOSTER NO.2 SWITCH ROOM","make":"Fujitsu","model":"AOTG34LFTC","serial":"TO27543","barcode":"00040363","svc":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2941":{"desc":"Enclosure Cooling Unit - CBA2941 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Enclosure Cooling Units","loc":"DOZER TRAP, MCC","make":"Texa","model":"BR040LM1A","serial":"272781","barcode":"00040231","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2942":{"desc":"Enclosure Cooling Unit - CBA2942 - Critical","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"Enclosure Cooling Units","loc":"DOZER TRAP, MCC","make":"Texa","model":"BR040LM1A","serial":"272780","barcode":"00040358","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1745A":{"desc":"Split Air Conditioning Unit - CBA1745A","site":"WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"OFFICE, EAST WALL","make":"Mitsuibishi","model":"MUZ-AP25VG","serial":"9000613","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1746A":{"desc":"Split Air Conditioning Unit - CBA1746A","site":"WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"OFFICE MEETING ROOM, SOUTH","make":"Mitsuibishi","model":"MUZ-AP25VG","serial":"9000916","barcode":"00033016","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA1747A":{"desc":"Split Air Conditioning Unit - CBA1747A","site":"WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"DESPATCH SECTION, WEST","make":"Mitusibishi","model":"MUZ-AP50VG","serial":"90001240T","barcode":"00033019","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2851":{"desc":"Split Air Conditioning Unit - CBA2851","site":"WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"DESPATCH SECTION, WEST","make":"Mitusibishi","model":"MUZ-AP50VG","serial":"9000234T","barcode":"00033018","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2852":{"desc":"Split Air Conditioning Unit - CBA2852","site":"WEIGHBRIDGE","type":"Split Air Conditioning Units","loc":"OFFICE MEETING ROOM, SOUTH","make":"Mitusibishi","model":"MUZ-AP25VG","serial":"9000918T","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2663A":{"desc":"Fan - Direct Drive - CBA2663A","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"LOCKER ROOM, SHOWER AND TOILET ROOF","make":"Rosenburg","model":"DHE 310-4E-3EF","serial":"","barcode":"00033334","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2664A":{"desc":"Fan - Direct Drive - CBA2664A","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"LOCKER ROOM, SHOWER AND TOILET ROOF","make":"Rosenburg","model":"DHE 310-4E-3EF","serial":"","barcode":"00033333","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2665":{"desc":"Fan - Direct Drive - CBA2665","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"Locker room, showers & toilets","make":"Airflow","model":"200","serial":"","barcode":"00033330","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2803":{"desc":"Split Air Conditioning Unit - CBA2803","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Downstairs Meeting Room","make":"Gree","model":"KNH28TD/K3DN41","serial":"4D1238000231","barcode":"00033328","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2806":{"desc":"Split Air Conditioning Unit - CBA2806","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Upstairs North East Office","make":"Panasonic","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2807":{"desc":"Split Air Conditioning Unit - CBA2807","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Server Room, Ground Floor","make":"Mitsubishi","model":"MUZ-GL50VGD/MSZ-GL50VGD","serial":"7007557/7010667T","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2809":{"desc":"Room Air Conditioning Unit - CBA2809","site":"Steelserv Ltd","type":"Room Air Conditioning Units","loc":"Aggregates Switch Room, Downstairs","make":"Gree","model":"GJH12AD-K6","serial":"600004064717","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2810":{"desc":"Room Air Conditioning Unit - CBA2810","site":"Steelserv Ltd","type":"Room Air Conditioning Units","loc":"Aggregates Control Room, Upstairs","make":"Gree","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2817":{"desc":"Fan - Direct Drive - CBA2817","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"Locker room, showers & toilets","make":"Fantech","model":"CPE0456F","serial":"19468:2","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2818":{"desc":"Fan - Direct Drive - CBA2818","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"Locker room, showers & toilets","make":"Fantech","model":"AE506D","serial":"20918:3","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2819":{"desc":"Fan - Direct Drive - CBA2819","site":"Steelserv Ltd","type":"Fan Direct Drive Units","loc":"Locker room, showers & toilets","make":"Rotec","model":"200","serial":"20918:3","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2820":{"desc":"Split Air Conditioning Unit - CBA2820","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Scrap Yard Crane, Driver Cabin","make":"Toshiba","model":"RAS-10SAVP","serial":"22700005","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2821A":{"desc":"Split Air Conditioning Unit - CBA2821A","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Scrap Yard Crane Switchroom #1","make":"Mitsubishi","model":"MSZ/MUZ-GE50VAC2/20A62E","serial":"20462E/20A6B7","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2822":{"desc":"Split Air Conditioning Unit - CBA2822","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"Scrap Yard Crane Switchroom #2","make":"Carrier","model":"A015H-2","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3032A":{"desc":"Split Air Conditioning Unit - CBA3032 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"WEST 130 CRANE SWITCH ROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"00040548","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2983A":{"desc":"Split Air Conditioning Unit - CBA2983A","site":"WAIKATO NORTH HEAD MINE - Admin - Wnhm","type":"Split Air Conditioning Units","loc":"ADMIN BLDG, TRAINING ROOM, BEHIND RECEPTION AREA","make":"Fujitsu","model":"ASTH12KNCA","serial":"E001589","barcode":"00040345","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":"Others"},"CBA3033B":{"desc":"Split Air Conditioning Unit - CBA3033A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"WEST 130 CRANE SWITCH ROOM","make":"Temperzone","model":"OSA194RKTGH / ISD194KYX","serial":"","barcode":"00040549","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3034B":{"desc":"Split Air Conditioning Unit - CBA3034A - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"130 TON WEST CRANE CABIN","make":"Temperzone","model":"OSA87RKSH/ISDL87KYX","serial":"","barcode":"00040552","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2773D":{"desc":"Room Air Conditioning Unit - CBA2773C - Critical","site":"COLD MILL - BLDG 25","type":"Room Air Conditioning Units","loc":"BLDG 25 PULPIT, WEST WALL","make":"Gree","model":"GJH09AK-K6NRNG2A","serial":"","barcode":"00033245","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1566A":{"desc":"Fan - Direct Drive - CBA1566","site":"CENTRAL WORKSHOPS","type":"Fan Direct Drive Units","loc":"MENS LOCKER ROOM GROUND FLOOR WEST","make":"Xpelair","model":"(blank)","serial":"","barcode":"00040147","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0796A":{"desc":"Package Air Conditioner - CBA0796","site":"ENGINEERING SERVICES","type":"Package Air Conditioner Units","loc":"OFFICE DOWNSTAIRS AC-28","make":"Singer","model":"RH230","serial":"","barcode":"00040021","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2508C":{"desc":"Split Air Conditioning Unit - CBA2508B - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"MCL Crane 6 East, West Wall","make":"Daikin","model":"RXS35RV1A/FVS35RV1A","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2824A":{"desc":"Split Air Conditioning Unit - CBA2824 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"BILLET CASTER HYDRAULIC ROOM","make":"Temperzone","model":"OSA224G/ISD224KYX","serial":"","barcode":"00040509","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3039A":{"desc":"Split Air Conditioning Unit - CBA3039 - Critical","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"EAST 130 CRANE SWITCHROOM","make":"Temperzone","model":"OSA180C","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0193A":{"desc":"Supply Fan - CBA0193 - Compliance","site":"HOT MILL - BLDG 4","type":"Supply Fan Units","loc":"BLDG 4 FLOOR","make":"Taylor and Richards","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0795A":{"desc":"Package Air Conditioner - CBA0795A","site":"ENGINEERING SERVICES","type":"Package Air Conditioner Units","loc":"OFFICE DOWNSTAIR AC-27","make":"Temperzone","model":"HW","serial":"","barcode":"00040017","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0765B":{"desc":"Room Air Conditioning Unit - CBA0765B - Critical","site":"METAL COATING","type":"Split Air Conditioning Units","loc":"GALV CRANE #5 WEST, WEST WALL","make":"Daikin","model":"RXV35UVMA/FTXV35UVMA","serial":"","barcode":"00035585","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3115":{"desc":"Split Air Conditioning Unit - CBA3115","site":"HOT MILL - BLDG 55","type":"Split Air Conditioning Units","loc":"BLDG 55 CRANE 10","make":"HITACHI","model":"RAK-DJ35PHAT","serial":"003582","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0197A":{"desc":"Supply Air Fan - CBA0197 - Compliance","site":"HOT MILL - BLDG 9","type":"Supply Fan Units","loc":"GL HSM DIVIDING SHEAR PULPIT ROOF","make":"Taylor and Richardson","model":"(blank)","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2490A":{"desc":"Package Air Conditioner - CBA2490","site":"COLD MILL - BLDG 20","type":"Package Air Conditioner Units","loc":"CRANE 16 - PICKLE LINE ENTRY","make":"Hitachi","model":"RAK-DDJ35PHAT","serial":"003666","barcode":"00040235","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3116":{"desc":"Split Air Conditioning Unit - CBA2857","site":"TECHNICAL SERVICES","type":"Split Air Conditioning Units","loc":"ICP room u12 upstairs","make":"Mitsubishi Electric","model":"MSV-GS50VFD","serial":"","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2300A":{"desc":"Split Air Conditioning Unit - CBA2300A","site":"HOT MILL - BLDG 8B","type":"Split Air Conditioning Units","loc":"BLD 8B NORTH WATLL","make":"Hitachi","model":"ID: RAK-DJ50PHAT OD: RAC-DJ50PHAT","serial":"ID-003557 OD-003536","barcode":"00033196","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1150A":{"desc":"Supply Fan","site":"SLABMAKING","type":"NZ Steel Supply Fan","loc":"SLAB CASTER SMOKO ROOM ROOF, EAST ROOF","make":"Taylor & Richards","model":"BMV1.5","serial":"","barcode":"","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1613A":{"desc":"AHU UNIT","site":"IRON PLANT - KILNS","type":"NZ Steel Split Air Conditioning","loc":"KILNS MCC ROOM WEST, NORTH WEST FLOOR","make":"WTK","model":"P740SF/P","serial":"0800011111","barcode":"00034091","svc":[{"date":"01/02/2026","freq":"Quarterly"},{"date":"01/05/2026","freq":"Quarterly"},{"date":"01/08/2026","freq":"Quarterly"},{"date":"01/11/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2482A":{"desc":"Extract Fan","site":"BUILDING 41","type":"NZ Steel Extract Fan","loc":"LADIES FIRST FLOOR TOILET","make":"Temperzone","model":"DH355-4E","serial":"","barcode":"00040087","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2660A":{"desc":"Split Air Conditioning","site":"CENTRAL WORKSHOPS","type":"NZ Steel Split Air Conditioning","loc":"1st FLOOR MEETING ROOM","make":"Panasonic","model":"CS-E21PKR","serial":"3939600589","barcode":"00033136","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3020A":{"desc":"Split Air Conditioning","site":"IRON PLANT - KILNS","type":"NZ Steel Split Air Conditioning","loc":"MELTER 1 UPS ROOM LEVEL 5, WEST WALL","make":"Temperzone","model":"GME302","serial":"","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3046A":{"desc":"Cassette","site":"TECHNICAL SERVICES","type":"NZ Steel Split Air Conditioning","loc":"RM U17 UPSTAIRS ANALYTICAL LAB WEST, CEILING","make":"Fujitsu","model":"OSA45R","serial":"R000677","barcode":"00033220","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0596":{"desc":"Room Air Conditioning","site":"CENTRAL WORKSHOPS","type":"NZ Steel Room Air Conditioning","loc":"INSTRUMENT DEPARTMENT, NORTH WALL","make":"Airwell","model":"","serial":"","barcode":"0012298","svc":[{"date":"01/11/2007","freq":"4 Monthly"},{"date":"01/03/2008","freq":"4 Monthly"},{"date":"01/07/2008","freq":"4 Monthly"},{"date":"01/11/2008","freq":"4 Monthly"},{"date":"01/03/2009","freq":"4 Monthly"},{"date":"01/07/2009","freq":"4 Monthly"},{"date":"01/11/2009","freq":"4 Monthly"},{"date":"01/03/2010","freq":"4 Monthly"},{"date":"01/07/2010","freq":"4 Monthly"},{"date":"01/11/2010","freq":"4 Monthly"},{"date":"01/03/2011","freq":"4 Monthly"},{"date":"01/07/2011","freq":"4 Monthly"},{"date":"01/11/2011","freq":"4 Monthly"},{"date":"01/03/2012","freq":"4 Monthly"},{"date":"01/07/2012","freq":"4 Monthly"},{"date":"01/11/2012","freq":"4 Monthly"},{"date":"01/03/2013","freq":"4 Monthly"},{"date":"01/07/2013","freq":"4 Monthly"},{"date":"01/11/2013","freq":"4 Monthly"},{"date":"01/03/2014","freq":"4 Monthly"},{"date":"01/07/2014","freq":"4 Monthly"},{"date":"01/11/2014","freq":"4 Monthly"},{"date":"01/03/2015","freq":"4 Monthly"},{"date":"01/07/2015","freq":"4 Monthly"},{"date":"01/11/2015","freq":"4 Monthly"},{"date":"01/03/2016","freq":"4 Monthly"},{"date":"01/07/2016","freq":"4 Monthly"},{"date":"01/11/2016","freq":"4 Monthly"},{"date":"01/03/2017","freq":"4 Monthly"},{"date":"01/07/2017","freq":"4 Monthly"},{"date":"01/11/2017","freq":"4 Monthly"},{"date":"01/03/2018","freq":"4 Monthly"},{"date":"01/07/2018","freq":"4 Monthly"},{"date":"01/11/2018","freq":"4 Monthly"},{"date":"01/03/2019","freq":"4 Monthly"},{"date":"01/07/2019","freq":"4 Monthly"},{"date":"01/11/2019","freq":"4 Monthly"},{"date":"01/03/2020","freq":"4 Monthly"},{"date":"01/07/2020","freq":"4 Monthly"},{"date":"01/11/2020","freq":"4 Monthly"},{"date":"01/03/2021","freq":"4 Monthly"},{"date":"01/07/2021","freq":"4 Monthly"},{"date":"01/11/2021","freq":"4 Monthly"},{"date":"01/03/2022","freq":"4 Monthly"},{"date":"01/07/2022","freq":"4 Monthly"},{"date":"01/11/2022","freq":"4 Monthly"},{"date":"01/03/2023","freq":"4 Monthly"},{"date":"01/07/2023","freq":"4 Monthly"},{"date":"01/11/2023","freq":"4 Monthly"},{"date":"01/03/2024","freq":"4 Monthly"},{"date":"01/07/2024","freq":"4 Monthly"},{"date":"01/11/2024","freq":"4 Monthly"},{"date":"01/03/2025","freq":"4 Monthly"},{"date":"01/07/2025","freq":"4 Monthly"},{"date":"01/11/2025","freq":"4 Monthly"},{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/11/2007","freq":"Monthly"},{"date":"01/12/2007","freq":"Monthly"},{"date":"01/01/2008","freq":"Monthly"},{"date":"01/02/2008","freq":"Monthly"},{"date":"01/03/2008","freq":"Monthly"},{"date":"01/04/2008","freq":"Monthly"},{"date":"01/05/2008","freq":"Monthly"},{"date":"01/06/2008","freq":"Monthly"},{"date":"01/07/2008","freq":"Monthly"},{"date":"01/08/2008","freq":"Monthly"},{"date":"01/09/2008","freq":"Monthly"},{"date":"01/10/2008","freq":"Monthly"},{"date":"01/11/2008","freq":"Monthly"},{"date":"01/12/2008","freq":"Monthly"},{"date":"01/01/2009","freq":"Monthly"},{"date":"01/02/2009","freq":"Monthly"},{"date":"01/03/2009","freq":"Monthly"},{"date":"01/04/2009","freq":"Monthly"},{"date":"01/05/2009","freq":"Monthly"},{"date":"01/06/2009","freq":"Monthly"},{"date":"01/07/2009","freq":"Monthly"},{"date":"01/08/2009","freq":"Monthly"},{"date":"01/09/2009","freq":"Monthly"},{"date":"01/10/2009","freq":"Monthly"},{"date":"01/11/2009","freq":"Monthly"},{"date":"01/12/2009","freq":"Monthly"},{"date":"01/01/2010","freq":"Monthly"},{"date":"01/02/2010","freq":"Monthly"},{"date":"01/03/2010","freq":"Monthly"},{"date":"01/04/2010","freq":"Monthly"},{"date":"01/05/2010","freq":"Monthly"},{"date":"01/06/2010","freq":"Monthly"},{"date":"01/07/2010","freq":"Monthly"},{"date":"01/08/2010","freq":"Monthly"},{"date":"01/09/2010","freq":"Monthly"},{"date":"01/10/2010","freq":"Monthly"},{"date":"01/11/2010","freq":"Monthly"},{"date":"01/12/2010","freq":"Monthly"},{"date":"01/01/2011","freq":"Monthly"},{"date":"01/02/2011","freq":"Monthly"},{"date":"01/03/2011","freq":"Monthly"},{"date":"01/04/2011","freq":"Monthly"},{"date":"01/05/2011","freq":"Monthly"},{"date":"01/06/2011","freq":"Monthly"},{"date":"01/07/2011","freq":"Monthly"},{"date":"01/08/2011","freq":"Monthly"},{"date":"01/09/2011","freq":"Monthly"},{"date":"01/10/2011","freq":"Monthly"},{"date":"01/11/2011","freq":"Monthly"},{"date":"01/12/2011","freq":"Monthly"},{"date":"01/01/2012","freq":"Monthly"},{"date":"01/02/2012","freq":"Monthly"},{"date":"01/03/2012","freq":"Monthly"},{"date":"01/04/2012","freq":"Monthly"},{"date":"01/05/2012","freq":"Monthly"},{"date":"01/06/2012","freq":"Monthly"},{"date":"01/07/2012","freq":"Monthly"},{"date":"01/08/2012","freq":"Monthly"},{"date":"01/09/2012","freq":"Monthly"},{"date":"01/10/2012","freq":"Monthly"},{"date":"01/11/2012","freq":"Monthly"},{"date":"01/12/2012","freq":"Monthly"},{"date":"01/01/2013","freq":"Monthly"},{"date":"01/02/2013","freq":"Monthly"},{"date":"01/03/2013","freq":"Monthly"},{"date":"01/04/2013","freq":"Monthly"},{"date":"01/05/2013","freq":"Monthly"},{"date":"01/06/2013","freq":"Monthly"},{"date":"01/07/2013","freq":"Monthly"},{"date":"01/08/2013","freq":"Monthly"},{"date":"01/09/2013","freq":"Monthly"},{"date":"01/10/2013","freq":"Monthly"},{"date":"01/11/2013","freq":"Monthly"},{"date":"01/12/2013","freq":"Monthly"},{"date":"01/01/2014","freq":"Monthly"},{"date":"01/02/2014","freq":"Monthly"},{"date":"01/03/2014","freq":"Monthly"},{"date":"01/04/2014","freq":"Monthly"},{"date":"01/05/2014","freq":"Monthly"},{"date":"01/06/2014","freq":"Monthly"},{"date":"01/07/2014","freq":"Monthly"},{"date":"01/08/2014","freq":"Monthly"},{"date":"01/09/2014","freq":"Monthly"},{"date":"01/10/2014","freq":"Monthly"},{"date":"01/11/2014","freq":"Monthly"},{"date":"01/12/2014","freq":"Monthly"},{"date":"01/01/2015","freq":"Monthly"},{"date":"01/02/2015","freq":"Monthly"},{"date":"01/03/2015","freq":"Monthly"},{"date":"01/04/2015","freq":"Monthly"},{"date":"01/05/2015","freq":"Monthly"},{"date":"01/06/2015","freq":"Monthly"},{"date":"01/07/2015","freq":"Monthly"},{"date":"01/08/2015","freq":"Monthly"},{"date":"01/09/2015","freq":"Monthly"},{"date":"01/10/2015","freq":"Monthly"},{"date":"01/11/2015","freq":"Monthly"},{"date":"01/12/2015","freq":"Monthly"},{"date":"01/01/2016","freq":"Monthly"},{"date":"01/02/2016","freq":"Monthly"},{"date":"01/03/2016","freq":"Monthly"},{"date":"01/04/2016","freq":"Monthly"},{"date":"01/05/2016","freq":"Monthly"},{"date":"01/06/2016","freq":"Monthly"},{"date":"01/07/2016","freq":"Monthly"},{"date":"01/08/2016","freq":"Monthly"},{"date":"01/09/2016","freq":"Monthly"},{"date":"01/10/2016","freq":"Monthly"},{"date":"01/11/2016","freq":"Monthly"},{"date":"01/12/2016","freq":"Monthly"},{"date":"01/01/2017","freq":"Monthly"},{"date":"01/02/2017","freq":"Monthly"},{"date":"01/03/2017","freq":"Monthly"},{"date":"01/04/2017","freq":"Monthly"},{"date":"01/05/2017","freq":"Monthly"},{"date":"01/06/2017","freq":"Monthly"},{"date":"01/07/2017","freq":"Monthly"},{"date":"01/08/2017","freq":"Monthly"},{"date":"01/09/2017","freq":"Monthly"},{"date":"01/10/2017","freq":"Monthly"},{"date":"01/11/2017","freq":"Monthly"},{"date":"01/12/2017","freq":"Monthly"},{"date":"01/01/2018","freq":"Monthly"},{"date":"01/02/2018","freq":"Monthly"},{"date":"01/03/2018","freq":"Monthly"},{"date":"01/04/2018","freq":"Monthly"},{"date":"01/05/2018","freq":"Monthly"},{"date":"01/06/2018","freq":"Monthly"},{"date":"01/07/2018","freq":"Monthly"},{"date":"01/08/2018","freq":"Monthly"},{"date":"01/09/2018","freq":"Monthly"},{"date":"01/10/2018","freq":"Monthly"},{"date":"01/11/2018","freq":"Monthly"},{"date":"01/12/2018","freq":"Monthly"},{"date":"01/01/2019","freq":"Monthly"},{"date":"01/02/2019","freq":"Monthly"},{"date":"01/03/2019","freq":"Monthly"},{"date":"01/04/2019","freq":"Monthly"},{"date":"01/05/2019","freq":"Monthly"},{"date":"01/06/2019","freq":"Monthly"},{"date":"01/07/2019","freq":"Monthly"},{"date":"01/08/2019","freq":"Monthly"},{"date":"01/09/2019","freq":"Monthly"},{"date":"01/10/2019","freq":"Monthly"},{"date":"01/11/2019","freq":"Monthly"},{"date":"01/12/2019","freq":"Monthly"},{"date":"01/01/2020","freq":"Monthly"},{"date":"01/02/2020","freq":"Monthly"},{"date":"01/03/2020","freq":"Monthly"},{"date":"01/04/2020","freq":"Monthly"},{"date":"01/05/2020","freq":"Monthly"},{"date":"01/06/2020","freq":"Monthly"},{"date":"01/07/2020","freq":"Monthly"},{"date":"01/08/2020","freq":"Monthly"},{"date":"01/09/2020","freq":"Monthly"},{"date":"01/10/2020","freq":"Monthly"},{"date":"01/11/2020","freq":"Monthly"},{"date":"01/12/2020","freq":"Monthly"},{"date":"01/01/2021","freq":"Monthly"},{"date":"01/02/2021","freq":"Monthly"},{"date":"01/03/2021","freq":"Monthly"},{"date":"01/04/2021","freq":"Monthly"},{"date":"01/05/2021","freq":"Monthly"},{"date":"01/06/2021","freq":"Monthly"},{"date":"01/07/2021","freq":"Monthly"},{"date":"01/08/2021","freq":"Monthly"},{"date":"01/09/2021","freq":"Monthly"},{"date":"01/10/2021","freq":"Monthly"},{"date":"01/11/2021","freq":"Monthly"},{"date":"01/12/2021","freq":"Monthly"},{"date":"01/01/2022","freq":"Monthly"},{"date":"01/02/2022","freq":"Monthly"},{"date":"01/03/2022","freq":"Monthly"},{"date":"01/04/2022","freq":"Monthly"},{"date":"01/05/2022","freq":"Monthly"},{"date":"01/06/2022","freq":"Monthly"},{"date":"01/07/2022","freq":"Monthly"},{"date":"01/08/2022","freq":"Monthly"},{"date":"01/09/2022","freq":"Monthly"},{"date":"01/10/2022","freq":"Monthly"},{"date":"01/11/2022","freq":"Monthly"},{"date":"01/12/2022","freq":"Monthly"},{"date":"01/01/2023","freq":"Monthly"},{"date":"01/02/2023","freq":"Monthly"},{"date":"01/03/2023","freq":"Monthly"},{"date":"01/04/2023","freq":"Monthly"},{"date":"01/05/2023","freq":"Monthly"},{"date":"01/06/2023","freq":"Monthly"},{"date":"01/07/2023","freq":"Monthly"},{"date":"01/08/2023","freq":"Monthly"},{"date":"01/09/2023","freq":"Monthly"},{"date":"01/10/2023","freq":"Monthly"},{"date":"01/11/2023","freq":"Monthly"},{"date":"01/12/2023","freq":"Monthly"},{"date":"01/01/2024","freq":"Monthly"},{"date":"01/02/2024","freq":"Monthly"},{"date":"01/03/2024","freq":"Monthly"},{"date":"01/04/2024","freq":"Monthly"},{"date":"01/05/2024","freq":"Monthly"},{"date":"01/06/2024","freq":"Monthly"},{"date":"01/07/2024","freq":"Monthly"},{"date":"01/08/2024","freq":"Monthly"},{"date":"01/09/2024","freq":"Monthly"},{"date":"01/10/2024","freq":"Monthly"},{"date":"01/11/2024","freq":"Monthly"},{"date":"01/12/2024","freq":"Monthly"},{"date":"01/01/2025","freq":"Monthly"},{"date":"01/02/2025","freq":"Monthly"},{"date":"01/03/2025","freq":"Monthly"},{"date":"01/04/2025","freq":"Monthly"},{"date":"01/05/2025","freq":"Monthly"},{"date":"01/06/2025","freq":"Monthly"},{"date":"01/07/2025","freq":"Monthly"},{"date":"01/08/2025","freq":"Monthly"},{"date":"01/09/2025","freq":"Monthly"},{"date":"01/10/2025","freq":"Monthly"},{"date":"01/11/2025","freq":"Monthly"},{"date":"01/12/2025","freq":"Monthly"},{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0704A":{"desc":"Cassette","site":"IRON PLANT - KILNS","type":"NZ Steel Split Air Conditioning Cassette","loc":"KILNS MAINTENANCE LUNCH ROOM","make":"Fujitsu","model":"AUTG18LVLA","serial":"R103411","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2406A":{"desc":"Extract Fan","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"NZ Steel Extract Fan","loc":"OPS BLDG LABORATORY, NORTH WALL","make":"","model":"XPS300A","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2661A":{"desc":"Room Air Conditioning","site":"Steelserv Ltd","type":"NZ Steel Room Air Conditioning","loc":"DOWNSTAIRS SOUTHERN OFFICE, EAST","make":"Haier","model":"1U35MAEFRA","serial":"51650","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Yearly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2699":{"desc":"VRF Air Conditioning Cassette AC-2.08","site":"GENERAL MANAGEMENT (MA)","type":"NZ Steel Split Air Conditioning Cassette","loc":"FLAXPOD BOARDROOM","make":"FUJITSU","model":"UTG-UFYC-W","serial":"152418","barcode":"","svc":[{"date":"01/09/2026","freq":"Yearly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2768":{"desc":"Split Air Conditioning","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"NZ Steel Split Air Conditioning","loc":"T4LV SWITCHROOM - CONTAINER 1","make":"","model":"","serial":"","barcode":"00035606","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2769":{"desc":"Split Air Conditioning","site":"WAIKATO NORTH HEAD MINE - Mine Site Ops Building","type":"NZ Steel Split Air Conditioning","loc":"T4LV SWITCHROOM - CONTAINER 1","make":"","model":"","serial":"","barcode":"00035605","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2786":{"desc":"Extract Fan","site":"CMG FACILITES","type":"NZ Steel Extract Fan","loc":"CMG FINISHING BLOCK, GROUND FLOOR, WEST END","make":"Stylvent","model":"","serial":"","barcode":"00040103","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2858":{"desc":"Split Air Conditioning","site":"Steelserv Ltd","type":"NZ Steel Split Air Conditioning","loc":"OFFICE UPSTAIRS, EAST","make":"Mitsubishi Electric","model":"MSZGL25VGD/GL25VGD","serial":"9002289T / 9001883T","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Yearly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2861":{"desc":"Extract Fan","site":"SLABMAKING","type":"NZ Steel Extract Fan","loc":"STEEL PLANT AMENITIES, SHOWER AREA (WOMENS), DOWNSTAIRS","make":"","model":"TT Sialent - M250","serial":"","barcode":"00040521","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2894":{"desc":"Extract Fan","site":"COLD MILL - BLDG 22","type":"NZ Steel Extract Fan","loc":"BLDG 47B, LAB, NEAR ARP","make":"Ferno","model":"PQ256 (240-256)","serial":"","barcode":"00035591","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2911":{"desc":"Split Air Conditioning","site":"SLABMAKING","type":"NZ Steel Split Air Conditioning","loc":"STEEL PLANT, CASTING SUPERVISORS OFFICE","make":"Gree","model":"GWH18QEXF-K6D","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2916":{"desc":"Extract Fan","site":"IRON PLANT - KILNS","type":"NZ Steel Extract Fan","loc":"SUPERVISORS OFFICE TOILET UPSTAIRS","make":"Manrose","model":"XPS150S","serial":"","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":true,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2984":{"desc":"Room Air Conditioning","site":"HOT MILL - BLDG 55","type":"NZ Steel Room Air Conditioning","loc":"REHEAT FURNACE, PORTACOM, BEHIND BLDG 52","make":"Gree","model":"GJH12AG-K6","serial":"","barcode":"00035549","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2987":{"desc":"Supply Fan - CBA2987 - Compliance","site":"TECHNICAL SERVICES","type":"NZ Steel Supply Fan","loc":"IRON AND STEEL ROOM & SLAG AND SAND ROOM, DOWNSTAIRS","make":"Alaskon by Simix","model":"IMF-200EC","serial":"","barcode":"","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3007":{"desc":"Room Air Conditioning","site":"SLABMAKING","type":"NZ Steel Room Air Conditioning","loc":"S/P WORKSHOP STORE EAST, EAST WALL","make":"gree","model":"","serial":"","barcode":"00040461","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA3021":{"desc":"Supply Fan","site":"IRON PLANT - KILNS","type":"NZ Steel Supply Fan","loc":"MELTERS CONTROL ROOM, LEVEL 3","make":"Industrial Blowers","model":"","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA3089":{"desc":"Split Air Conditioning","site":"IRON PLANT - KILNS","type":"NZ Steel Split Air Conditioning","loc":"KILNS ALINTA CONTROL ROOM, SMOKO, NORTH WALL","make":"Panasonic","model":"CU-W18DKR","serial":"","barcode":"","svc":[],"flt":[],"weeklyFlt":false,"weeklyFltTypes":["Weekly"],"hasFortnightlyService":false,"status":"Decommissioned","replacedBy":""},"CBA2656A":{"desc":"Split Air Conditioning Unit - CBA2807","site":"Steelserv Ltd","type":"Split Air Conditioning Units","loc":"DOWNSTAIRS LUNCHROOM","make":"Fujitsu","model":"AOTA36LCTL","serial":"T008644","barcode":"","svc":[{"date":"01/03/2026","freq":"Quarterly"},{"date":"01/06/2026","freq":"Quarterly"},{"date":"01/09/2026","freq":"Quarterly"},{"date":"01/12/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2939":{"desc":"Split Air Conditioning Unit - CBA2787","site":"SLABMAKING","type":"Split Air Conditioning Units","loc":"CRANE 45T, DRIVER CAB","make":"Daikin","model":"RZAG50A2V1B","serial":"JO13145","barcode":"","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0002B":{"desc":"Split Air Conditioning Unit - CBA0002","site":"HOT MILL - BLDG 1","type":"Split Air Conditioning Units","loc":"B1 SLABYARD PULPIT","make":"Hitachi","model":"PPIM-2.5UFA1NQ","serial":"QRQ61N6Z5008","barcode":"00040067","svc":[{"date":"01/03/2026","freq":"4 Monthly"},{"date":"01/07/2026","freq":"4 Monthly"},{"date":"01/11/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0035A":{"desc":"Split Air Conditioning Unit - CBA0035","site":"HOT MILL - BLDG 12A","type":"Split Air Conditioning Units","loc":"BLDG 12A CORNER OFFICE","make":"Hitachi","model":"RAK-DJ35PHAT","serial":"003718","barcode":"00033037","svc":[{"date":"01/02/2026","freq":"4 Monthly"},{"date":"01/06/2026","freq":"4 Monthly"},{"date":"01/10/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1768A":{"desc":"Package Air Conditioner - CBA1768A","site":"COLD MILL - BLDG 20","type":"Package Air Conditioner Units","loc":"CRANE 18 - 4 HIGH SQUARE","make":"Hitachi","model":"RAK-DJ35PHAT","serial":"003717","barcode":"00040181","svc":[{"date":"01/01/2026","freq":"4 Monthly"},{"date":"01/05/2026","freq":"4 Monthly"},{"date":"01/09/2026","freq":"4 Monthly"}],"flt":[{"date":"01/01/2026","freq":"Monthly"},{"date":"01/02/2026","freq":"Monthly"},{"date":"01/03/2026","freq":"Monthly"},{"date":"01/04/2026","freq":"Monthly"},{"date":"01/05/2026","freq":"Monthly"},{"date":"01/06/2026","freq":"Monthly"},{"date":"01/07/2026","freq":"Monthly"},{"date":"01/08/2026","freq":"Monthly"},{"date":"01/09/2026","freq":"Monthly"},{"date":"01/10/2026","freq":"Monthly"},{"date":"01/11/2026","freq":"Monthly"},{"date":"01/12/2026","freq":"Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA1508A":{"desc":"Fan - Direct Drive - CBA1508A - Compliance","site":"COLD MILL - BLDG 26A","type":"Fan Direct Drive Units","loc":"B26A TOILET EXTRACT GROUND FLOOR","make":"","model":"","serial":"","barcode":"00035534","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA0125A":{"desc":"Split Air Conditioning Unit - CBA0125A - Critical","site":"COLD MILL - BLDG 47A","type":"Split Air Conditioning Units","loc":"B47A CONTROL ROOM","make":"Dakin","model":"FVXM50YVMA","serial":"E002897","barcode":"00035593","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2621B":{"desc":"Room Air Conditioning Unit - CBA2621B","site":"TECHNICAL SERVICES","type":"Room Air Conditioning Units","loc":"BLDG 231 NEW SHIMAZDU ROOM DOWNSTAIRS","make":"Gree","model":"GJH12AG-K6","serial":"","barcode":"00040080","svc":[{"date":"01/04/2026","freq":"4 Monthly"},{"date":"01/08/2026","freq":"4 Monthly"},{"date":"01/12/2026","freq":"4 Monthly"}],"flt":[{"date":"01/02/2026","freq":"2 Monthly"},{"date":"01/04/2026","freq":"2 Monthly"},{"date":"01/06/2026","freq":"2 Monthly"},{"date":"01/08/2026","freq":"2 Monthly"},{"date":"01/10/2026","freq":"2 Monthly"},{"date":"01/12/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""},"CBA2943":{"desc":"Split Air Conditioning Unit - CBA2943 - Critical","site":"COLD MILL - BLDG 26A","type":"Split Air Conditioning Units","loc":"B26A, 6HI SWITCH ROOM, WEST, FIRST FLOOR","make":"Temperzone","model":"OSA35ARLTFV-S2/ISD351LYX-S1","serial":"1037876","barcode":"","svc":[{"date":"01/01/2026","freq":"Quarterly"},{"date":"01/04/2026","freq":"Quarterly"},{"date":"01/07/2026","freq":"Quarterly"},{"date":"01/10/2026","freq":"Quarterly"}],"flt":[{"date":"01/01/2026","freq":"2 Monthly"},{"date":"01/03/2026","freq":"2 Monthly"},{"date":"01/05/2026","freq":"2 Monthly"},{"date":"01/07/2026","freq":"2 Monthly"},{"date":"01/09/2026","freq":"2 Monthly"},{"date":"01/11/2026","freq":"2 Monthly"}],"weeklyFlt":false,"weeklyFltTypes":[],"hasFortnightlyService":false,"status":"Active","replacedBy":""}};

const MONTHS = ['January','February','March','April','May','June','July','August','September','October','November','December'];
const today = new Date();
today.setHours(0,0,0,0);

function parseDate(str) {
  const [d,m,y] = str.split('/');
  return new Date(+y, +m-1, +d);
}
function fmtMonth(dateStr) {
  const [d,m,y] = dateStr.split('/');
  return MONTHS[+m-1] + ' ' + y;
}
function isCurrentMonth(dateStr) {
  const d = parseDate(dateStr);
  return d.getFullYear() === today.getFullYear() && d.getMonth() === today.getMonth();
}
function isPastMonth(dateStr) {
  const d = parseDate(dateStr);
  return d.getFullYear() < today.getFullYear() ||
         (d.getFullYear() === today.getFullYear() && d.getMonth() < today.getMonth());
}

const input = document.getElementById('searchInput');
const suggestions = document.getElementById('suggestions');
const resultContainer = document.getElementById('resultContainer');
const emptyState = document.getElementById('emptyState');
const allIds = Object.keys(ASSETS).sort();

input.addEventListener('input', () => {
  const q = input.value.trim().toUpperCase();
  if (q.length < 2) { suggestions.style.display = 'none'; return; }

  const matches = [];
  for (const id of allIds) {
    if (matches.length >= 12) break;
    const a = ASSETS[id];
    let matchType = null;
    if (id.includes(q))                          matchType = 'CBA';
    else if (a.site.toUpperCase().includes(q))   matchType = 'Site';
    else if (a.make.toUpperCase().includes(q))   matchType = 'Make';
    else if (a.model.toUpperCase().includes(q))  matchType = 'Model';
    else if (a.serial && a.serial.toUpperCase().includes(q)) matchType = 'Serial';
    else if (a.barcode && a.barcode.includes(q)) matchType = 'Barcode';
    else if (a.barcode && q.includes(a.barcode)) matchType = 'Barcode'; // handle leading zero strip
    if (matchType) matches.push({id, a, matchType});
  }

  if (!matches.length) { suggestions.style.display = 'none'; return; }

  suggestions.innerHTML = matches.map(({id, a, matchType}) => {
    const highlighted = matchType === 'CBA'
      ? id.replace(q, `<mark style="background:#BDD7EE;border-radius:3px;padding:0 1px">${q}</mark>`)
      : id;
    const serialCell = a.serial
      ? `<div class="sug-field"><div class="sug-label">Serial</div><div class="sug-value mono">${a.serial}</div></div>`
      : '';
    const statusBadge = a.status === 'Decommissioned'
      ? `<span style="font-size:10px;font-weight:700;background:#C00000;color:white;padding:2px 7px;border-radius:10px;flex-shrink:0">DECOMMISSIONED</span>`
      : a.status === 'Upgraded'
      ? `<span style="font-size:10px;font-weight:700;background:#833C00;color:white;padding:2px 7px;border-radius:10px;flex-shrink:0">UPGRADED</span>`
      : '';
    return `<div class="suggestion-item" onclick="selectAsset('${id}')" style="${a.status==='Decommissioned'?'opacity:0.7':a.status==='Upgraded'?'opacity:0.7':''}">
      <div class="sug-header">
        <span class="sug-cba">${highlighted}</span>
        <span class="sug-match-badge">${matchType}</span>
        ${statusBadge}
        <span class="sug-site">${a.site}</span>
      </div>
      <div class="sug-grid">
        <div class="sug-field"><div class="sug-label">Make</div><div class="sug-value">${a.make || '—'}</div></div>
        <div class="sug-field"><div class="sug-label">Model</div><div class="sug-value">${a.model || '—'}</div></div>
        ${serialCell}
        <div class="sug-field"><div class="sug-label">Location</div><div class="sug-value">${a.loc || '—'}</div></div>
        <div class="sug-field"><div class="sug-label">Type</div><div class="sug-value">${a.type || '—'}</div></div>
      </div>
    </div>`;
  }).join('');
  suggestions.style.display = 'block';
});

document.addEventListener('click', e => {
  if (!e.target.closest('.search-box')) suggestions.style.display = 'none';
});
window.addEventListener('scroll', () => { suggestions.style.display='none'; }, {passive:true});

input.addEventListener('keydown', e => {
  if (e.key === 'Enter') {
    const q = input.value.trim().toUpperCase();
    suggestions.style.display = 'none';
    showResult(q);
  }
});

function selectAsset(id) {
  input.value = id;
  input.blur();
  suggestions.style.display = 'none';
  showResult(id);
}

function showResult(id) {
  emptyState.style.display = 'none';
  // Try direct lookup first
  let a = ASSETS[id];
  // If not found, try barcode map (handles typed barcode numbers)
  if (!a) {
    const barcodeMap = buildBarcodeMap();
    const mappedId = barcodeMap[id] || barcodeMap[id.replace(/^0+/,'')];
    if (mappedId) { showResult(mappedId); return; }
    resultContainer.innerHTML = `<div class="not-found">
      Asset "${id}" not found — try searching by serial number, building or make instead.
      <br><br>
      <a class="report-btn" href="https://tally.so/r/gDx85M" target="_blank">
        <span class="report-icon">📋</span> Report this asset to Sam
      </a>
    </div>`;
    return;
  }

  const svcRows = a.svc.map(s => {
    const curr = isCurrentMonth(s.date);
    const past = !curr && isPastMonth(s.date);
    const cls = curr ? 'svc current-month' : past ? 'svc past' : 'svc';
    const badge = curr ? `<span class="current-badge">THIS MONTH</span>` : '';
    return `<div class="date-row ${cls}">
      <span class="date-val">${fmtMonth(s.date)}${badge}</span>
      <span class="freq-tag ${curr?'current':'svc'}">${s.freq}</span>
    </div>`;
  }).join('') || '<p class="no-data">No service schedule found</p>';

  const wTypes = (a.weeklyFltTypes && a.weeklyFltTypes.length) ? a.weeklyFltTypes : (a.weeklyFlt ? ['Weekly'] : []);

  // A filter clean in a service month is done as part of the service, so don't list it separately
  const svcMonths = new Set(a.svc.map(s => fmtMonth(s.date)));
  const fltRows = a.flt.filter(f => !svcMonths.has(fmtMonth(f.date))).map(f => {
    const curr = isCurrentMonth(f.date);
    const past = !curr && isPastMonth(f.date);
    const cls = curr ? 'flt current-month' : past ? 'flt past' : 'flt';
    const badge = curr ? `<span class="current-badge">THIS MONTH</span>` : '';
    return `<div class="date-row ${cls}">
      <span class="date-val">${fmtMonth(f.date)}${badge}</span>
      <span class="freq-tag ${curr?'current':'flt'}">${f.freq}</span>
    </div>`;
  }).join('') || (wTypes.length
      ? `<p class="no-data">${wTypes.join(' / ')} filter clean &mdash; ongoing, no specific monthly dates</p>`
      : '<p class="no-data">No filter schedule found</p>');

  const weeklyNote = wTypes.length
    ? `<div class="weekly-note">This asset also has a ${wTypes.join(' / ')} filter clean — see the dedicated report</div>`
    : '';
  const noFilterBadge = (!a.flt.length && !wTypes.length)
    ? `<span class="no-filter-badge">NO FILTER ASSIGNED</span>` : '';

  const serialRow = a.serial
    ? `<div class="meta-item"><div class="meta-label">Serial No</div><div class="meta-value serial">${a.serial}</div></div>`
    : '';
  const barcodeRow = `<div class="meta-item"><div class="meta-label">QR / Barcode</div><div class="meta-value serial" style="color:#6B7280">${a.barcode || '&mdash;'}</div></div>`;

  // Build unique frequency labels
  const svcFreqs = [...new Set((a.svc||[]).map(s=>s.freq))].join(', ') || '—';
  const fltFreqs = [...new Set((a.flt||[]).map(f=>f.freq))].join(', ');
  const wkTypes = (a.weeklyFltTypes && a.weeklyFltTypes.length) ? a.weeklyFltTypes.join(' / ') : (a.weeklyFlt ? 'Weekly' : '');
  const fltFreqDisplay = wkTypes
    ? (fltFreqs ? fltFreqs + ' + ' + wkTypes : wkTypes)
    : (fltFreqs || '—');
  const svcFreqRow = `<div class="meta-item"><div class="meta-label">Service Frequency</div><div class="meta-value" style="color:var(--svc-dk);font-weight:700">${svcFreqs}</div></div>`;
  const fltFreqRow = `<div class="meta-item"><div class="meta-label">Filter Frequency</div><div class="meta-value" style="color:var(--flt-dk);font-weight:700">${fltFreqDisplay}</div></div>`;

  const isDecom = a.status === 'Decommissioned';
  const isUpgraded = a.status === 'Upgraded';
  const decomBanner = isDecom
    ? `<div class="decom-banner">
        <span class="decom-icon">&#9888;</span>
        DECOMMISSIONED — This asset is no longer in service
        ${a.replacedBy ? '<span class="decom-replaced">Replaced by: '+a.replacedBy+'</span>' : ''}
       </div>`
    : isUpgraded
    ? `<div class="decom-banner" style="background:#833C00">
        <span class="decom-icon">&#8593;</span>
        UPGRADED — This asset has been replaced
        ${a.replacedBy ? '<span class="decom-replaced">New asset: '+a.replacedBy+'</span>' : ''}
       </div>`
    : '';

  resultContainer.innerHTML = `
    <div class="result-card">
      <div class="card-header">
        <div>
          <div class="asset-id-badge">${id}</div>
          <div class="asset-desc">${a.desc}</div>
          ${noFilterBadge}
        </div>
      </div>
      ${decomBanner}
      <div class="meta-grid">
        <div class="meta-item"><div class="meta-label">Site</div><div class="meta-value">${a.site}</div></div>
        <div class="meta-item"><div class="meta-label">Location</div><div class="meta-value">${a.loc}</div></div>
        <div class="meta-item"><div class="meta-label">Make</div><div class="meta-value">${a.make}</div></div>
        <div class="meta-item"><div class="meta-label">Model</div><div class="meta-value">${a.model}</div></div>
        ${serialRow}
        ${barcodeRow}
        ${svcFreqRow}
        ${fltFreqRow}
      </div>
      <div class="schedules${isDecom||isUpgraded ? ' blurred' : ''}">
        <div class="schedule-panel">
          <div class="panel-title"><span class="dot svc-dot"></span> Service Schedule</div>
          <div class="date-list">${svcRows}</div>
        </div>
        <div class="schedule-panel">
          <div class="panel-title"><span class="dot flt-dot"></span> Filter Cleans</div>
          <div class="date-list">${fltRows}</div>
          ${weeklyNote}
        </div>
      </div>
    </div>
    ${isDecom||isUpgraded ? '<div class="decom-overlay">Schedule data shown for reference only — this asset is no longer active</div>' : ''}
    </div>`;
}

function resetToHome() {
  document.getElementById('searchInput').value = '';
  document.getElementById('resultContainer').innerHTML = '';
  document.getElementById('emptyState').style.display = 'block';
  document.getElementById('suggestions').style.display = 'none';
  document.getElementById('searchInput').blur();
  closeQRScanner();
}

// ── QR Scanner ────────────────────────────────────────────────────
let zxingReader = null;

function buildBarcodeMap() {
  const map = {};
  for (const [id, a] of Object.entries(ASSETS)) {
    if (a.barcode) map[a.barcode.trim()] = id;
  }
  return map;
}

function openQRScanner() {
  document.getElementById('qrOverlay').classList.add('open');
  document.getElementById('qrStatus').textContent = 'Starting camera...';
  const video = document.getElementById('qrVideo');

  try {
    const hints = new Map();
    const formats = [
      ZXing.BarcodeFormat.QR_CODE,
      ZXing.BarcodeFormat.CODE_128,
      ZXing.BarcodeFormat.CODE_39,
      ZXing.BarcodeFormat.EAN_13,
      ZXing.BarcodeFormat.EAN_8,
      ZXing.BarcodeFormat.UPC_A,
      ZXing.BarcodeFormat.DATA_MATRIX,
      ZXing.BarcodeFormat.PDF_417,
    ];
    hints.set(ZXing.DecodeHintType.POSSIBLE_FORMATS, formats);
    hints.set(ZXing.DecodeHintType.TRY_HARDER, true);

    zxingReader = new ZXing.BrowserMultiFormatReader(hints);
    zxingReader.decodeFromVideoDevice(null, video, (result, err) => {
      if (result) {
        handleQRResult(result.getText().trim());
      }
      if (err && !(err instanceof ZXing.NotFoundException)) {
        console.warn('Scan error:', err);
      }
    });
    document.getElementById('qrStatus').textContent = 'Scanning — hold steady over the code';
  } catch(e) {
    document.getElementById('qrStatus').textContent = 'Scanner error: ' + e.message;
  }
}

function handleQRResult(raw) {
  closeQRScanner();
  const barcodeMap = buildBarcodeMap();
  if (barcodeMap[raw]) {
    const id = barcodeMap[raw];
    document.getElementById('searchInput').value = id;
    document.getElementById('emptyState').style.display = 'none';
    showResult(id);
    return;
  }
  const cbaMatch = raw.match(/CBA\d+[A-Za-z]?/i);
  if (cbaMatch) {
    const id = cbaMatch[0].toUpperCase();
    document.getElementById('searchInput').value = id;
    document.getElementById('emptyState').style.display = 'none';
    showResult(id);
    return;
  }
  document.getElementById('searchInput').value = raw;
  document.getElementById('emptyState').style.display = 'none';
  document.getElementById('resultContainer').innerHTML =
    '<div class="not-found">Scanned: <strong>' + raw + '</strong><br><br>No matching asset found. Add this barcode in the Admin app to link it.</div>';
}

function closeQRScanner() {
  if (zxingReader) { zxingReader.reset(); zxingReader = null; }
  document.getElementById('qrOverlay').classList.remove('open');
}

document.getElementById('qrOverlay').addEventListener('click', e => {
  if (e.target === e.currentTarget) closeQRScanner();
});
</script>
</body>
</html>